ID,DATE_TIME,Node_Name,Node_Id,Cumm_Power,Active_Power,Average_Power_Factor,LL_Average_Voltage,LN_Average_Voltage,Average_Current,Frequency,R_Ph_Active_Power,R_Ph_Power_Factor,RY_Voltage,RN_Average_Voltage,R_Ph_Current,Y_Ph_Active_Power,Y_Ph_Power_factor,YB_Voltage,YN_Average_Voltage,Y_Ph_Current,B_Ph_Active_Power,B_Ph_Power_factor,BR_Voltage,BN_Average_Voltage,B_Ph_Current,Average_Apparent_Power,Average_Reactive_Power,R_Ph_Apparent_Power,R_Ph_Reactive_Power,Y_Ph_Apparent_Power,Y_Ph_Reactive_Power,B_Ph_Apparent_Power,B_Ph_Reactive_Power,R_Ph_THD_Current,Y_Ph_THD_Current,B_Ph_THD_Current,N_Ph_THD_Current,G_Ph_THD_Current,L_L_Average_THD_Voltage,R_Ph_THD_Voltage,Y_Ph_THD_Voltage,B_Ph_THD_Voltage,L_N_Average_THD_Voltage,RN_THD_Voltage,YN_THD_Voltage,BN_THD_Voltage
106445,02:08.0,WSHN LGT DB              ,1,416421.9375,50.71245193,1.006329775,405.1994629,233.951004,72.71550751,50.00721359,17.61666298,1.006883979,402.4394226,230.5111084,76.95410156,17.37317467,1.005376577,405.9892578,234.567215,74.46516418,15.54201603,1.006507635,397.0610962,232.0093842,67.73687744,50.84967804,-5.668484688,17.73877525,-2.077829599,17.46708679,-2.077829599,15.64381981,-1.781805754,6.820834637,7.338564873,7.30612278,40.56902313,0,3.799932957,4.005450249,3.594415665,4.067365646,4.078411102,4.295100212,3.851449013,3.69147253
106447,02:08.0,MF DB-2                  ,5,0,-2.748273849,-1.321078062,409.0251465,236.1535187,5.71308279,50.00294495,-1.473747611,-0.790545702,409.2803955,235.1984253,7.926139832,-1.459226966,-0.782171249,410.4159241,237.42453,7.857699394,-1.36226964,-0.796429336,405.9172058,235.8717499,7.278840065,5.44029808,-3.338421345,1.864215612,-1.141651511,1.8656106,-1.141651511,1.710471392,-1.034376144,23.35358047,24.06629944,10.60613155,70.1960907,0,3.441311598,3.777952194,3.104671001,3.576311588,3.647075653,3.930725098,3.372011662,3.173686504
106448,02:08.0,FDV UNIT A               ,13,61732.54297,19.37312126,0.913685024,408.106842,235.6244354,29.99439812,50.01679993,6.495948315,0.907090008,408.330658,235.6075287,30.39506912,6.373608589,0.891848981,409.0300903,236.2700348,30.2472229,6.53537178,0.925375998,405.7908936,235.4007568,30.13936424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106446,02:07.0,WSHN FAN DB              ,2,188366.8281,29.21039391,0.970518053,404.2223206,233.3856964,42.99092102,50.01179123,10.8322258,0.973141193,406.3993225,234.2794342,47.51247787,9.524448395,0.977242053,408.1231995,235.7330627,41.34444427,9.034873962,0.960068822,404.3641052,234.5798187,40.26345062,30.2881012,7.262708664,11.13119602,2.562501907,9.746253014,2.562501907,9.410652161,2.632759809,6.18774271,5.817245007,5.9587183,11.30298615,0,3.831029892,3.903711557,3.758348227,4.011588097,3.960789204,4.056625843,3.867460489,3.809382439
106443,02:07.0,FDV UNIT B               ,3,64003.65625,23.63434601,0.88755399,410.6280823,237.0759888,37.43553543,49.99719238,7.724805355,0.903424978,411.4457397,235.9910126,36.23263931,8.018754959,0.898748994,413.542511,239.1773224,37.30342102,7.915375233,0.92554599,408.6781006,237.4191437,36.07130432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106441,02:08.0,MF DB-2                  ,5,0,-0.901075065,-0.728472769,408.436676,235.8134918,1.748609543,50.09180069,-0.375913501,-0.661299884,409.5143738,235.7506866,2.411218166,-0.285833985,-0.583830118,411.1703491,237.4090271,2.06219697,-0.279697597,-0.783926666,407.505188,236.3681641,1.512178063,1.414821029,-1.045400143,0.568446338,-0.42640391,0.489584178,-0.42640391,0.356790513,-0.221514612,27.62884521,29.04256821,5.805285931,68.71232605,0,3.370245457,3.664452314,3.076038361,3.586308241,3.552943707,3.835802794,3.271482944,3.243103266
106442,02:08.0,FDV UNIT B               ,3,63980.00781,23.62979317,0.890242994,408.653717,235.9369507,37.49845505,50.07579422,7.483519554,0.853748977,408.7831116,234.1292419,37.43865585,8.327214241,0.865827978,412.2233582,238.2482452,40.36813354,7.936630249,0.900717974,405.6775513,236.0753632,37.36064148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106437,02:07.0,WSHN LGT DB              ,1,416372.1875,51.27599716,1.005780816,399.6521912,230.7501984,74.5051651,50.07709503,18.29117584,1.00590682,401.990509,229.3889465,80.2124939,17.39923286,1.005684853,404.7337952,234.5675964,74.59985352,15.60867882,1.006516695,394.6676636,231.2177887,68.39912415,51.6096344,-5.650845051,18.39985847,-1.996925712,17.49870872,-1.996925712,15.71106243,-1.790709376,6.959229469,7.72545433,7.895033836,42.88571167,0,3.803786039,3.929332256,3.678239822,4.399760246,3.992178679,4.341893673,3.653598309,4.184587955
106438,02:07.0,WSHN FAN DB              ,2,188337.3906,29.6266861,0.970537901,405.0132751,233.8395996,43.51497269,50.08652878,10.6032486,0.973340929,402.4226074,232.6648407,46.8212738,9.406337738,0.977594912,405.2763367,233.3450623,41.23471832,9.419464111,0.960254014,402.3294067,232.8775635,42.16846848,30.32492828,7.262032032,10.89366436,2.498605967,9.621917725,2.498605967,9.809345245,2.738059044,6.138825417,5.075232506,5.185651302,19.00036049,0,3.52310276,3.754279375,3.291925907,3.832044125,3.78826642,4.046493053,3.545970201,3.351950645
106439,02:07.0,FDV UNIT A               ,13,61712.77344,19.36499596,0.916220009,407.2166443,235.108902,29.96410561,50.07487869,6.270209789,0.903653026,410.818512,235.8782959,29.41661263,6.617895603,0.904950023,410.5730591,238.1342773,30.70953178,6.474446774,0.924310982,406.0066528,236.2155609,29.85336685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106440,02:07.0,MF DB-1                  ,4,32942.12109,17.67033768,0.819543719,407.3786926,235.2025757,30.55047607,50.08075333,2.717558146,0.714553833,409.5278625,235.359848,16.15888977,3.22761488,0.766592503,410.7646484,237.4562531,17.73101234,2.794304132,0.78546983,406.4136353,236.0819702,15.11063385,11.5709877,7.565946102,3.803153753,2.660612106,4.210340023,2.660612106,3.557493925,2.201732635,77.77852631,77.80693054,73.06787872,0,0,3.503748894,3.775290489,3.232207537,3.757397175,3.709815264,4.007073402,3.418392658,3.351209402
106434,02:08.0,MF DB-2                  ,5,0,-0.331827044,-1.157660007,417.3836365,240.9788971,0.544879913,50.04545975,-0.121241502,-1.098142982,417.1416626,240.615097,0.558715522,-0.108516283,-1.227462649,418.651062,241.5032196,0.581637621,-0.103606023,-1.144804955,416.3446045,240.9762115,0.503088832,0.396051764,0.210065499,0.1344354,0.058080744,0.140467361,0.058080744,0.121148996,0.062792279,37.37883759,38.37754822,43.06191635,70.2669754,0,2.406183243,2.671111584,2.14125514,2.722095251,2.564744473,2.909960747,2.239263535,2.41321373
106435,02:08.0,MF DB-1                  ,4,32938.46484,0.900071383,0.379133523,417.5329285,241.0651855,3.282082319,50.04434967,0.058077421,0.074837513,417.3474731,240.7684326,3.223208666,0.478061676,0.472483784,419.089325,241.5823517,4.188242435,0.36339429,0.616386712,416.6815796,241.1650391,2.444824457,2.377408028,2.129856348,0.776046872,0.773870587,1.011805534,0.773870587,0.589555681,0.464241832,19.75555611,12.60725212,15.88359451,0,0,2.582341671,2.692003012,2.47268033,2.712417126,2.643188238,2.827306271,2.485141039,2.592425346
106436,02:08.0,FDV UNIT A               ,13,61693.42578,19.33703423,0.903388977,415.577179,239.9354858,29.73332787,50.04130554,6.33189106,0.891781986,416.7996521,239.5432587,29.64086914,6.654455662,0.900084019,416.5482178,241.532547,30.60932159,6.303516388,0.91900003,412.947052,239.8513336,28.76198769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106431,02:07.0,WSHN FAN DB              ,2,188307.5,31.51853561,0.971754372,414.1748352,239.1263428,45.22665787,50.04465866,10.47079182,0.971265137,413.7397766,238.4080811,45.21897888,9.533228874,0.976339698,414.5793762,239.9785767,40.68802261,11.4157629,0.968749046,412.1128235,238.7236786,49.55760956,32.32884598,7.600165367,10.78057003,2.565776348,9.764253616,2.565776348,11.78402424,2.9229424,4.919291496,3.810981989,3.764832497,9.24089241,0,2.697460175,2.843940735,2.550979614,2.990804434,2.894104481,3.114811897,2.666737795,2.647836924
106432,02:07.0,FDV UNIT B               ,3,63956.32813,23.47893906,0.902502,418.7485046,241.7646027,35.86844254,50.03676224,7.767615318,0.903150022,417.7692261,240.1340485,35.81573486,7.837102413,0.890076995,421.4022827,243.013916,36.2323761,7.813026428,0.91791302,417.1080627,241.7711639,35.14839935,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106433,02:07.0,WSHN LGT DB              ,1,416328.4375,38.26831818,1.007110119,413.6290283,238.8123322,53.81455994,50.03728104,15.08278656,1.006533623,413.7860413,237.8955231,63.81784821,12.17801094,1.009459972,415.4682312,239.7987061,51.26931381,11.05414486,1.005364656,412.3691101,238.9542694,46.46834564,38.59006119,-4.569386482,15.18198013,-1.732655764,12.29431534,-1.732655764,11.11376667,-1.149650335,7.150594711,8.010036469,6.927912712,22.12100029,0,2.647152185,2.952485085,2.341819286,3.10663271,2.941221237,3.349767685,2.555579424,2.613793612
106426,02:08.0,MF DB-1                  ,4,32932.26172,1.001354098,0.418673635,414.4740906,239.2983856,3.330954313,50.1009407,0.103083298,0.128567785,413.0307007,238.0550842,3.368051291,0.541914463,0.538510442,415.8531494,239.5484924,4.200908184,0.358754992,0.627917767,412.7894287,238.9620514,2.387723684,2.379443884,2.087735653,0.801781714,0.795127511,1.006321192,0.795127511,0.57134074,0.444662899,16.67967796,10.36639214,15.52953434,0,0,3.086128235,3.208339691,2.963917017,3.242642164,3.160821676,3.334240913,3.006531,3.090453625
106428,02:08.0,FDV UNIT B               ,3,63933.07031,23.39101791,0.912347972,414.403717,239.2563934,35.71858597,50.09027863,7.630048275,0.913537979,413.1271973,237.7510223,35.13002396,7.765441895,0.90031898,416.7302856,240.1929626,35.90953064,7.968537807,0.92732197,413.296051,239.245285,35.83550644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106429,02:08.0,WSHN LGT DB              ,1,416280.2188,49.12898254,1.007537365,409.3509216,236.3448334,69.82561493,50.08626556,17.6628685,1.007030249,410.0952759,236.2288818,75.29953003,15.83913517,1.009270191,411.3782349,237.6828461,67.26333618,15.72839355,1.006103039,408.8686218,236.7851715,66.92910767,49.6002388,-6.023051739,17.78792381,-2.105535746,15.98734093,-2.105535746,15.82497311,-1.745678067,7.224460602,8.257229805,7.349171638,66.74272919,0,3.337387085,3.558681488,3.11609292,3.435048819,3.615678549,3.748178959,3.47931838,3.038486481
106430,02:08.0,MF DB-2                  ,5,0,-1.303348422,-0.808044791,413.9692078,239.0073395,2.249598503,50.09859848,-0.525978446,-0.831750154,413.7945251,238.6722412,2.649556398,-0.533566594,-0.839703262,416.2188416,239.8180084,2.649604082,-0.499299765,-0.854062498,413.824585,239.3785858,2.439509153,1.8524158,-1.000227451,0.632375538,-0.351063371,0.635422766,-0.351063371,0.584617376,-0.304100633,22.63598061,23.95472717,18.84889221,67.5849762,0,3.007395029,3.164806604,2.849983454,3.161932945,3.098068476,3.273147345,2.937917709,2.986462593
106427,02:07.0,WSHN FAN DB              ,2,188277.1094,29.86242485,0.970495105,406.7515564,234.8425446,43.68290329,50.08190918,10.37917423,0.973631799,402.303894,230.0801544,46.33283615,9.445768356,0.977583051,406.594574,235.4276581,41.04177475,9.325687408,0.961021066,396.7384338,232.03125,42.08381271,30.02656937,7.149184227,10.66026592,2.43187499,9.662368774,2.43187499,9.703936577,2.682897091,5.773189545,5.726902008,6.138663769,12.38758087,0,3.739933729,3.641946316,3.837921143,3.880162954,3.788230896,3.778487444,3.795774937,3.858710051
106425,02:07.0,FDV UNIT A               ,13,61674.24219,19.1105957,0.907558024,403.2306824,232.8114777,30.14592552,50.08127594,6.019006252,0.896402001,404.60672,232.5427704,28.87481499,6.455467701,0.904551983,408.9804077,235.8484039,30.25945091,6.567965984,0.924775004,403.1343079,234.1624756,30.33894539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106421,02:08.0,MF DB-1                  ,4,32924.83203,0.988337159,0.427900881,410.2932434,236.8851471,3.248718977,50.10215759,0.101195835,0.130354211,410.034729,236.1922302,3.286790133,0.530356884,0.540672541,413.1785278,237.9484863,4.122407913,0.352676958,0.633989453,409.3923645,237.217514,2.342123985,2.313517094,2.025069475,0.776314259,0.769690394,0.980920732,0.769690394,0.556282103,0.430196166,16.45638275,9.989295959,14.94777489,0,0,2.877163887,3.085753202,2.668574333,2.745097399,2.972541094,3.036684275,2.904469013,2.58342576
106422,02:08.0,WSHN LGT DB              ,1,416231.5938,48.58833694,1.007433653,406.6631775,234.7942963,69.51094055,50.12025452,17.76927948,1.007072091,409.6262512,235.8621216,75.87416077,15.6262188,1.009419203,410.9681091,237.5417175,66.40856934,15.44701004,1.005868077,408.2904968,236.5052948,65.8085556,49.2088356,-5.965447426,17.89583969,-2.124568701,15.77480602,-2.124568701,15.53818989,-1.68083787,7.482752323,8.40161705,7.339146137,48.54319382,0,3.224287033,3.450072289,2.998502016,3.276703119,3.505911827,3.583476305,3.443468332,2.884742498
106423,02:08.0,WSHN FAN DB              ,2,188247.625,30.28232002,0.970301449,407.4143066,235.2245331,44.23895264,50.10838699,10.52480602,0.973297775,405.9224854,233.8656769,46.23830032,9.427135468,0.977523208,409.9985046,236.503952,40.77690506,10.25427628,0.960592866,404.7113647,234.9177704,45.54475403,31.1323967,7.482610226,10.8135519,2.482210159,9.643898964,2.482210159,10.67494488,2.967199564,4.753778458,5.061945915,4.737176895,14.15409756,0,3.185638428,3.250164986,3.121111631,2.948156834,3.270601273,3.158161402,3.389804363,2.824649811
106424,02:08.0,MF DB-2                  ,5,0,-0.398316681,-1.356795788,411.5846252,237.6313019,0.86886549,50.10550308,-0.175092265,-1.288602591,409.9977112,236.2289581,1.04188931,-0.117528401,-1.518487215,413.4405518,238.1030579,1.025108933,-0.104993626,-1.134515047,409.486908,237.2793732,0.510773778,0.611517906,0.447665751,0.246124417,0.172973767,0.244081572,0.172973767,0.121311896,0.060769353,79.78640747,83.27053833,40.14496231,71.22514343,0,2.933372498,3.11598897,2.750755787,2.590632677,2.972546577,2.919155836,3.024698019,2.543753147
106419,02:07.0,FDV UNIT A               ,13,61655.16016,19.14877701,0.905187011,406.0523376,234.4393768,30.07767296,50.09692383,6.427574158,0.904739976,407.3152771,235.1652527,30.20994568,6.538276672,0.905432999,407.8991089,235.655838,30.64280891,6.326391697,0.924522996,405.8335266,234.9950409,29.22255898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106420,02:07.0,FDV UNIT B               ,3,63909.80469,23.32057953,0.874832988,412.4938965,238.1535034,37.30345535,50.1116066,7.757813931,0.899318993,409.9263,236.2375336,36.51543808,7.276637077,0.838029981,415.3031616,238.6866913,36.37836075,8.324276924,0.90704298,411.6166687,238.0319977,38.37150955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106416,02:08.0,FDV UNIT A               ,13,61636.03906,19.01278305,0.923766017,407.2589111,235.1341705,29.17685699,50.12099075,6.17111969,0.905807018,408.2385559,236.0208588,28.86541367,6.703050137,0.921386003,407.3546143,235.5894928,30.87984848,6.180623055,0.922834992,406.7526855,235.2431641,28.60693359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106417,02:08.0,WSHN FAN DB              ,2,188217.7813,29.96357727,0.970440686,405.0464783,233.8595734,44.01704025,50.12704086,10.38197327,0.973626733,401.2261963,232.7003937,45.82371902,9.212878227,0.977950096,405.5261841,232.8442078,40.45882034,9.800778389,0.959697843,402.7608337,232.7820282,43.86724091,30.29615593,7.27018261,10.66319752,2.432776213,9.420601845,2.432776213,10.21235847,2.870018721,6.032239437,5.315909386,6.051342487,23.42050362,0,3.645923138,3.763982296,3.527863741,3.801651955,3.81958437,3.883527279,3.743673801,3.532342672
106418,02:08.0,FDV UNIT B               ,3,63886.45703,23.06288338,0.875353992,409.3638611,236.3466949,37.15127945,50.12947083,7.260028362,0.886573017,408.9882507,235.0117798,34.84450912,7.502723217,0.850645006,412.4415283,237.9517975,37.06649017,8.432821274,0.925117016,407.8600464,236.5773315,38.49926758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106413,02:07.0,MF DB-1                  ,4,32919.57422,0.989382923,0.43204698,409.0747986,236.1824493,3.229125023,50.13240814,0.099739112,0.129335418,410.5357666,236.2089996,3.264762402,0.531206191,0.539001286,413.6376343,238.3688354,4.134508133,0.357030839,0.637943983,409.0769653,237.3419342,2.35697341,2.316362858,2.025796175,0.771166265,0.764689147,0.985537887,0.764689147,0.559658647,0.430983454,16.06876183,8.84317112,15.19065475,0,0,3.40019083,3.604777575,3.195604324,3.284206629,3.490219593,3.556524277,3.435979128,3.110987902
106414,02:07.0,WSHN LGT DB              ,1,416181.5,50.29385757,1.005968332,404.1365662,233.3374481,72.2798233,50.13716125,17.66864014,1.006911039,406.181366,234.1560669,75.98179626,17.3942318,1.005265474,408.0263367,235.1802521,74.35277557,15.28491688,1.005853891,404.9334412,234.6307373,65.54905701,50.65282059,-5.541312218,17.79159737,-2.088084221,17.48630524,-2.088084221,15.37491894,-1.661156297,7.194701672,6.792752266,6.738227844,40.82749939,0,3.967410564,4.131123066,3.803698301,3.862366199,4.109852314,4.139828682,4.10462141,3.687971115
106415,02:07.0,MF DB-2                  ,5,0,-0.54100281,-1.426454544,412.7403564,238.2980499,1.318770766,50.11766434,-0.238118201,-0.777143836,411.4987488,237.8431091,1.288251281,-0.189530566,-0.724168062,413.2957764,238.1321869,1.099061012,-0.1911989,-0.868900657,411.8994141,238.0043335,0.924420238,0.788170397,-0.482235432,0.3064017,-0.192825645,0.26172179,-0.192825645,0.220046908,-0.108920246,76.77581787,105.2601471,23.55469894,71.5901947,0,3.188592196,3.356949568,3.020234823,3.135014057,3.270576,3.346661091,3.188353062,3.005186558
106410,02:08.0,MF DB-2                  ,5,0,-0.431806415,-1.370345831,407.0065918,234.9878387,0.972675502,50.07091904,-0.196220994,-1.353456259,408.0881042,234.6448364,1.293411136,-0.125762463,-1.581438661,408.6659851,236.4056091,1.27096653,-0.123741336,-1.140099764,404.9129028,235.1121826,0.614214778,0.747857869,0.577861369,0.303492248,0.231527254,0.300463617,0.231527254,0.143901974,0.073456526,78.55115509,87.82662964,39.97286606,74.83991241,0,2.997354984,3.312716007,2.681993961,3.318663597,3.192191362,3.53896904,2.86312294,2.939263821
106411,02:08.0,FDV UNIT B               ,3,63863.12109,23.15068054,0.910149992,406.0439453,234.4299469,36.17040634,50.05325699,7.776748657,0.917110026,406.7016602,233.6413422,36.29335022,7.89563036,0.903424025,408.7962341,236.0984802,37.01706314,7.592360497,0.922461987,405.2027283,234.9241486,35.01870728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106412,02:08.0,MF DB-1                  ,4,32913.49609,0.970882714,0.432908684,407.287323,235.149292,3.177755356,50.06528473,0.104601756,0.139708847,405.8535767,234.0995483,3.198265314,0.516959667,0.548966408,408.6905518,235.308197,4.001969814,0.342498809,0.641850591,405.8394165,234.8654327,2.268866301,2.224020004,1.937670469,0.74871248,0.741369545,0.941696286,0.741369545,0.533611476,0.409189135,16.98215675,10.67535782,15.25713348,0,0,3.066578865,3.371683836,2.761474133,3.331391573,3.254909039,3.557630539,2.955818415,2.978159428
106407,02:07.0,WSHN FAN DB              ,2,188188.4844,29.42926979,0.970814705,402.7840576,232.5505371,43.45413589,50.07182693,10.3228159,0.973305702,402.1297302,231.6826935,45.77784348,9.271422386,0.978378952,402.9833069,233.1231079,40.64938354,9.711585999,0.96148777,399.7252197,231.8747559,43.75984573,30.182827,7.170211315,10.60593319,2.434194803,9.47631073,2.434194803,10.10058212,2.77612257,5.869628429,4.517660618,4.857186317,18.6931839,0,3.151101589,3.486568451,2.815634727,3.498577595,3.474508286,3.808376551,3.139923811,2.894364595
106408,02:07.0,WSHN LGT DB              ,1,416147.5313,31.40621185,1.007852316,403.0551758,232.7093964,45.33789444,50.04859924,11.08947277,1.007562637,403.3974915,232.5436249,48.05110168,10.9117794,1.010450125,404.4996033,233.4685211,47.23126602,9.389130592,1.005551577,401.7804871,232.808548,40.62391663,31.64253998,-3.955120564,11.17397785,-1.371632576,11.02701378,-1.371632576,9.441545486,-0.993486822,9.636837959,10.67648888,8.313297272,77.69298553,0,3.315334797,3.50668025,3.123989582,3.528618813,3.568647623,3.788028955,3.359606028,3.115851879
106409,02:07.0,FDV UNIT A               ,13,61617.00781,19.06551552,0.909155011,404.6051331,233.6008759,29.92069435,50.05438995,6.280797958,0.902647018,405.9099426,233.7301331,29.77023888,6.529615402,0.91049999,404.7194519,234.6584625,30.56128311,6.197030544,0.919779003,402.4578552,233.4607086,29.0418644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106406,02:11.0,MF DB-1                  ,4,32910.56641,0.887980938,0.399350256,411.0896912,237.3447418,3.121781111,50.0506897,0.097039819,0.123300746,411.4981995,237.38414,3.315374374,0.502147973,0.54147476,412.0886536,237.9352722,3.897577047,0.290725112,0.565631688,410.226593,237.4495239,2.168437958,2.228371382,1.984528661,0.787017286,0.78101176,0.927371025,0.78101176,0.513983011,0.423860192,16.98687172,11.82109451,14.69709301,0,0,2.859312534,3.224158287,2.494466543,2.970335007,3.066707611,3.318356276,2.836055517,2.554688692
106405,02:10.0,MF DB-2                  ,5,0,-0.366249949,-1.146279335,411.2403564,237.4318848,0.602227867,50.05364227,-0.127878755,-1.0795753,411.6141968,237.4606476,0.585084379,-0.123297006,-1.193160415,412.2814026,238.0926208,0.641829133,-0.11371617,-1.159741998,410.3296204,237.5289154,0.570952415,0.427084118,0.217967495,0.138934508,0.054312274,0.152814776,0.054312274,0.13533482,0.073376745,33.14963531,31.22445297,47.05748749,72.03490448,0,2.847195625,3.212923527,2.481467724,2.936040163,3.05100894,3.307308674,2.809334278,2.537396431
106403,02:08.0,FDV UNIT B               ,3,63840.03516,23.08860016,0.90683502,410.6568604,237.0933075,35.79648972,50.04227448,7.961954117,0.91880399,410.3551636,236.0701752,36.70757675,7.686378479,0.888495982,412.1213379,237.9613495,36.35462952,7.549716949,0.915573001,409.574585,237.1088104,34.74954987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106404,02:07.0,WSHN FAN DB              ,2,188159.2813,29.20001793,0.96994704,407.2390442,235.122757,42.68529892,50.05101013,10.2366209,0.97276485,407.7737427,235.206543,44.74034882,9.134651184,0.978164196,408.0263977,236.1190338,39.55024719,9.825960159,0.959621787,405.6786804,235.076889,43.77591324,30.1012001,7.260371208,10.52322292,2.439222813,9.33856678,2.439222813,10.23940945,2.880280495,5.641672611,4.449658871,4.442579269,18.48476219,0,3.069218636,3.370028019,2.768409491,3.297847033,3.349004269,3.59503293,3.095256805,2.781628847
106401,02:07.0,FDV UNIT A               ,13,61597.94531,19.14186859,0.908303022,409.7417908,236.5664825,29.69104767,50.04295731,6.425858498,0.903886974,411.1298523,236.6420593,30.04174423,6.535085678,0.904241979,409.9060974,237.8169098,30.38951302,6.257301807,0.918834984,407.2306519,236.3819733,29.01755524,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106402,02:07.0,WSHN LGT DB              ,1,416114.8438,31.86157036,1.007635355,407.5556641,235.3078003,45.4759407,50.05195618,11.06718254,1.007317066,407.5229492,235.2145844,47.39825058,11.20925713,1.009758472,407.7791443,235.552124,48.0561142,9.58998394,1.005651474,405.9850464,235.0423126,41.15241623,32.11297226,-3.947669506,11.14875984,-1.346224308,11.31971931,-1.346224308,9.644490242,-1.023910165,9.407236099,10.53568459,8.730484962,75.78025818,0,3.063909054,3.418462038,2.709356308,3.246552944,3.411758184,3.672964096,3.147241831,2.659723759
106397,02:10.0,FDV UNIT A               ,13,61578.92969,19.09937668,0.915870011,404.0822449,233.2989655,29.79314613,50.01805496,6.167678356,0.908891022,406.7301025,233.9010162,29.01200485,6.594030857,0.915688992,405.3981628,235.3368835,30.59939384,6.282634735,0.926093996,402.2542419,233.7097321,29.25513458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106398,02:10.0,FDV UNIT B               ,3,63816.8125,23.12745667,0.919902027,407.0614014,235.0172577,35.65634155,50.02400208,7.549862385,0.92058599,406.3425598,233.7709045,35.0819931,7.939538956,0.912730992,408.7203369,235.8015747,36.88973618,7.605978966,0.926989973,405.8165588,234.9586945,34.86994934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106400,02:10.0,WSHN LGT DB              ,1,416082.4688,32.52762985,1.007267833,403.2252502,232.8077393,46.91134262,50.02392197,11.65214443,1.00580287,402.4917908,231.7474365,50.57296371,11.0983057,1.0100739,404.4437561,233.3916321,48.03620148,9.78100872,1.005814314,401.0042725,232.4739227,42.35447311,32.76961517,-3.907492638,11.72015476,-1.260768056,11.21124744,-1.260768056,9.838212013,-1.059377193,8.859424591,10.05295849,8.678647041,89.41674805,0,3.632342339,3.872642756,3.39204216,3.950374842,3.898037434,4.116429806,3.678837776,3.546824217
106399,02:09.0,MF DB-1                  ,4,32906.91797,0.67701602,0.337242752,406.4386292,234.65979,2.85013175,50.03131485,-0.011914703,-1.979721308,405.9657593,233.7481995,2.513589144,0.340751439,0.385413289,407.7798767,235.2661285,3.757955074,0.34973529,0.657769144,404.3099365,234.4172974,2.269914389,2.003365755,1.803728342,0.587546945,0.587426066,0.88411957,0.587426066,0.531699181,0.400486231,19.81652451,10.0293684,17.6980114,0,0,3.55160141,3.803306103,3.299896717,3.546246529,3.67845726,3.821445942,3.548716784,3.302164078
106395,02:09.0,WSHN FAN DB              ,2,188130.0781,28.77597237,0.970066607,403.6737976,233.0647125,42.43200302,50.013134,10.17636871,0.972922146,404.6772766,233.0513763,44.88106155,9.116570473,0.978205144,405.2814636,234.5540009,39.73366928,9.514313698,0.959314048,402.1485291,233.2731934,42.70983505,29.69711494,7.152918339,10.45959282,2.417559147,9.319691658,2.417559147,9.917830467,2.80021286,6.237422943,5.206544399,5.423974514,20.88739586,0,3.553041697,3.850186348,3.255897045,3.804138184,3.819617987,4.057823181,3.586634159,3.307278872
106396,02:09.0,MF DB-2                  ,5,0,-0.253400475,-1.247237682,407.2667542,235.1382294,0.47722578,50.01917648,-0.092522979,-1.18472147,407.9807129,235.1114502,0.482691675,-0.067020468,-1.385421991,409.1917114,236.2122955,0.461665988,-0.094147354,-1.195358276,406.475769,235.4934845,0.497563004,0.339542836,0.221215233,0.113486342,0.065716423,0.109051183,0.065716423,0.117005311,0.069473147,35.05984116,43.04737091,48.61210251,73.44205475,0,3.325320005,3.617106438,3.033533573,3.529502869,3.505894423,3.775782108,3.242237806,3.190165043
106392,02:09.0,FDV UNIT B               ,3,63793.47656,23.32489586,0.88875097,399.6474304,230.738266,37.91215134,50.06190109,7.909732819,0.902755022,395.3905945,228.3907013,38.36310196,7.318297386,0.828132987,400.9568787,230.0548553,38.41300964,8.05236721,0.896185994,398.5215454,229.9547577,38.82640076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106394,02:09.0,WSHN LGT DB              ,1,416049.2813,33.3277092,1.006555319,398.3438416,229.9910431,48.62102127,50.06351471,10.94400787,1.007348537,398.385437,230.2773438,47.87716675,12.61719418,1.006204605,399.6895447,230.0818634,55.18021774,9.758465767,1.005956173,397.4732971,230.0904999,42.69861984,33.53792953,-3.816084623,11.02502632,-1.334130406,12.69596767,-1.334130406,9.816937447,-1.069863558,9.433860779,9.304386139,8.918419838,48.62207031,0,3.312737465,3.581382275,3.044092417,3.554823637,3.600001097,3.889321566,3.3112638,3.107721329
106390,02:09.0,FDV UNIT A               ,13,61559.87109,19.14678192,0.913034022,399.7176208,230.7797089,30.28714943,50.05887604,6.328763008,0.906188011,400.8208008,231.0219879,30.2306385,6.523725986,0.907701015,400.3576965,231.7846375,31.00759125,6.258468151,0.921359003,397.6671753,230.7209625,29.61614609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106391,02:08.0,MF DB-2                  ,5,0,-0.328138739,-1.192984104,402.0145569,232.1053467,0.583941877,50.05825043,-0.127125651,-1.11920619,402.065155,231.9143829,0.62234509,-0.097783789,-1.316435337,403.5435181,232.7436676,0.614623904,-0.103636034,-1.15008235,401.4094238,232.2928619,0.525089443,0.409317166,0.237001553,0.144330785,0.068340637,0.143049821,0.068340637,0.12193656,0.064250283,34.2587204,34.53746033,46.46989059,73.73453522,0,3.208898544,3.53718257,2.880614758,3.353482485,3.396076918,3.650729656,3.1407547,3.00691843
106389,02:08.0,WSHN FAN DB              ,2,188101.9219,28.89674187,0.971381843,397.0975647,229.2684937,43.25227737,50.0650444,10.07378006,0.973795295,396.8650513,229.4690094,45.08174896,9.159042358,0.978977621,397.7564087,229.5601044,40.75499725,9.688733101,0.96217978,396.0206604,229.1434784,44.08716965,29.77015305,7.004063606,10.34486389,2.352693796,9.355721474,2.352693796,10.06956673,2.743103266,5.899291515,4.703580379,4.868545532,23.43834114,0,3.363641262,3.681816816,3.045465469,3.526540518,3.647060394,3.921602249,3.373391151,2.987187624
106393,02:08.0,MF DB-1                  ,4,32905.92188,0.955883503,0.443557978,402.8576965,232.5919647,3.087859392,50.06200027,0.107422099,0.147390604,402.6448669,232.3182373,3.137187719,0.514185011,0.561347485,403.6309814,232.8719025,3.93342185,0.335634351,0.65678978,402.0995178,232.553772,2.198218584,2.155831814,1.864264369,0.728825927,0.720865965,0.915983438,0.720865965,0.511022508,0.385348618,17.25211334,11.08490181,14.78327179,0,0,3.073961496,3.353391171,2.794531822,3.217205763,3.239222765,3.482380152,2.999677658,2.903157711
106385,02:08.0,MF DB-2                  ,5,0,-0.24832505,-1.254309058,397.5083008,229.5035553,0.483682841,50.036129,-0.092252739,-1.18171978,397.6223755,229.3958435,0.4914639,-0.063745864,-1.401910305,398.1629028,229.9178009,0.463567525,-0.090466045,-1.180924416,396.5126648,229.4599152,0.482170701,0.329771191,0.213586256,0.112739779,0.064805008,0.106582426,0.064805008,0.110448956,0.063362986,36.65042114,44.14969254,50.92666626,71.55640411,0,3.076989889,3.392174721,2.761805058,3.301070929,3.270594597,3.568120003,2.976388216,2.934900284
106387,02:08.0,MF DB-1                  ,4,32902.79297,0.759308457,0.397310048,396.4393005,228.8863373,2.782336235,50.03328705,0.044120606,0.07400056,396.1109009,228.4495392,2.609853745,0.38831839,0.471792251,396.8771973,229.0957336,3.592693329,0.322070867,0.66828835,395.0560608,228.6411133,2.11024642,1.901224613,1.678806543,0.596219897,0.59458518,0.823070765,0.59458518,0.481933981,0.358511835,18.99029732,11.41399574,16.19127464,0,0,3.036488295,3.313305616,2.759670973,3.272064686,3.207884312,3.494116783,2.942765474,2.931270838
106388,02:08.0,FDV UNIT A               ,13,61540.80859,19.17335129,0.910540998,394.3843689,227.7011871,30.82489777,50.0379982,6.414330006,0.912461996,393.5788879,227.2484436,30.93397141,6.447428226,0.902702987,396.1356201,228.4197998,31.26854515,6.207584381,0.913960993,393.8475037,227.7799072,29.83226776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106386,02:07.0,FDV UNIT B               ,3,63769.6875,23.41644478,0.913456976,400.4859924,231.2208405,36.95360947,50.01142883,7.688592911,0.911140978,400.6148071,230.1508789,36.66475296,7.995877266,0.908783972,402.3741455,232.6545715,37.81759644,7.751354218,0.924419999,398.8156128,231.2873688,36.29025269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106383,02:07.0,WSHN FAN DB              ,2,188073.2813,27.93701935,0.971637547,393.0530701,226.9326935,42.23472214,50.04563522,9.581011772,0.973885894,394.0793457,227.4558563,43.25199509,9.166611671,0.979296625,394.1381836,227.9184875,41.06908417,9.25110054,0.961936533,392.1814575,227.1713257,42.5275383,28.81548882,6.756524563,9.837920189,2.233581781,9.360403061,2.233581781,9.617162704,2.628109694,5.664474964,4.52538681,4.618192673,41.2292366,0,3.232034683,3.586580515,2.877488613,3.551720858,3.552932978,3.881556273,3.220191479,2.959011555
106384,02:07.0,WSHN LGT DB              ,1,416016.8125,32.50512314,1.007579327,393.8163757,227.3759613,48.01489258,50.02816772,11.63979626,1.00645113,393.2015076,226.7638245,51.66332245,11.13375568,1.010205626,394.2913513,227.515564,49.44081497,9.72994709,1.005991101,391.9729614,226.9942627,43.17795944,32.7525177,-4.001419067,11.71537304,-1.328578234,11.24855423,-1.328578234,9.788591385,-1.069885969,9.49319458,11.07409668,8.896053314,88.93270874,0,3.297548771,3.559393406,3.035704136,3.676601887,3.600015879,3.928928137,3.27920866,3.194950581
106381,02:08.0,FDV UNIT B               ,3,63746.80078,23.17192459,0.890603006,396.98349,229.1992188,37.83768845,50.03778458,7.699906826,0.899689019,397.1524658,228.8850098,37.39172745,7.929999828,0.887854993,398.6060791,230.1238708,38.81232834,7.575140953,0.900439978,397.0063171,229.5483856,36.63493729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106382,02:08.0,WSHN LGT DB              ,1,415984.1875,33.01102829,1.006571054,393.3822937,227.1279144,48.76762772,50.04997253,10.89636517,1.007595658,392.7243652,227.3229523,48.30028534,12.3434248,1.006133676,393.6653442,226.5431976,54.82222748,9.701720238,1.006182075,391.7992554,226.7509308,43.12122726,33.16143799,-3.807982683,10.97976398,-1.35071528,12.41960239,-1.35071528,9.762070656,-1.083804488,9.438899994,9.313819885,8.572666168,44.258461,0,3.54835844,3.887588501,3.209128141,3.722555161,3.898039103,4.166093349,3.62993598,3.133576632
106379,02:08.0,MF DB-1                  ,4,32898.20313,0.948648334,0.449195981,399.6581116,230.7443848,3.049641609,50.04434586,1.221917868,0.631126881,399.1951294,230.4628601,8.400872231,1.613829851,0.732605636,398.8811951,230.434433,9.559608459,1.378058076,0.731473327,398.2702026,230.2385406,8.197554588,6.022900581,4.285778999,1.936089039,1.501784682,2.202862978,1.501784682,1.883948445,1.284608006,25.86041069,24.01026154,26.86216736,0,0,3.315478086,3.702477455,2.928478718,3.619987965,3.552963495,3.908855438,3.208485126,3.156759501
106380,02:07.0,WSHN FAN DB              ,2,188044.8281,28.03913689,0.971916437,389.9317322,225.1326904,42.7139473,50.05270386,9.709217072,0.974398673,392.0993652,226.7705536,43.94008255,9.124847412,0.979035437,390.8066406,226.2610474,41.19242859,9.328148842,0.962648869,389.8849182,225.7073517,43.24184036,28.9746418,6.762304783,9.964316368,2.240248203,9.320241928,2.240248203,9.690084457,2.623618841,6.755317211,5.173956394,5.622207165,33.72938919,0,3.761777401,4.168382645,3.355171919,4.349526405,4.17255497,4.57627964,3.771958113,3.584370852
106377,02:07.0,FDV UNIT A               ,13,61521.79297,18.91970062,0.912414014,397.0541992,229.2426605,30.15103722,50.04918289,6.636079788,0.926482022,394.4684448,227.8027954,31.4424057,6.230275154,0.898819029,398.3282166,229.1708832,30.24653625,6.214592934,0.922912002,395.1362305,228.6221924,29.41846275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106378,02:07.0,MF DB-2                  ,5,0,-0.641835332,-0.926659942,395.0325012,228.0738525,1.012222648,50.0440712,-0.197131366,-0.814735532,396.8403625,229.0949097,1.056145191,-0.169901833,-0.839738846,397.1259155,229.3630219,0.882125616,-0.160305753,-0.763439059,396.1554565,229.0407715,0.91828233,0.65426296,-0.385777414,0.241957486,-0.14029488,0.202326998,-0.14029488,0.209978461,-0.135620862,20.57359886,30.24333382,28.39769363,68.43141174,0,3.325772762,3.777653694,2.873892069,3.668982506,3.615675211,4.022937775,3.202856064,3.118333578
106374,02:08.0,MF DB-2                  ,5,0,-0.520377815,-0.862244844,397.7549744,229.6459503,0.876301825,49.96865845,-0.135963023,-1.123369694,400.9767761,230.8454437,0.671866655,-0.107128114,-1.288842082,401.7079773,232.2361145,0.648645878,-0.119781941,-1.136201978,398.7598267,231.2200165,0.601395726,0.444405288,0.250398159,0.15509735,0.074627355,0.150638998,0.074627355,0.138668925,0.069866724,27.78233337,29.80260277,36.59788513,66.74199677,0,3.674042463,3.986600399,3.361484528,4.002708435,3.91373539,4.27270937,3.559903383,3.531841993
106375,02:08.0,MF DB-1                  ,4,32892.68359,7.673743248,0.691059947,400.6576233,231.3217926,15.99903202,49.96187973,2.14992547,0.712164521,401.1269836,230.2607269,14.19567776,2.644525051,0.778825641,401.3667297,232.4861755,16.20152664,2.254379511,0.783649027,397.0124512,230.8467255,14.25910282,9.291161537,6.036153316,3.018860817,2.119278431,3.395529032,2.119278431,2.876771688,1.787061572,106.1261978,98.70283508,105.7805634,0,0,3.507813931,3.851940155,3.163687468,3.75399518,3.756854057,4.080431938,3.428951263,3.268283606
106376,02:08.0,WSHN FAN DB              ,2,188017.1406,28.33130264,0.970619261,393.125885,226.9774628,42.8853035,49.96548843,10.23460865,0.972887397,396.9040833,227.1893158,46.30423737,9.066221237,0.977552772,398.1080017,231.2022705,40.11381912,9.37364769,0.961607695,390.5993042,228.1746216,43.10703659,29.5421257,7.062141418,10.51982784,2.433017731,9.274406433,2.433017731,9.747891426,2.675093889,6.419597626,5.391932011,5.604448318,14.61724091,0,3.742281437,4.033211708,3.451351166,3.941740513,4.015625,4.222149849,3.777967691,3.466360569
106371,02:07.0,FDV UNIT A               ,13,61502.6875,19.13566589,0.902221024,396.6035156,228.9832916,30.87426949,49.96516418,6.0565238,0.884571016,396.1203003,227.9282379,30.0394783,6.748396397,0.907742023,398.3049927,229.9854584,32.32493973,6.436917782,1.086097002,393.7008667,228.6586914,30.88333893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106372,02:07.0,FDV UNIT B               ,3,63723.44531,23.60041428,0.904031992,397.4228516,229.4522705,37.91962433,49.95111465,7.966564178,0.90990901,398.7420349,229.1613464,38.20600128,7.794234753,0.884526014,402.740509,232.1198273,37.96212387,7.747229576,0.91456598,398.1933594,230.8780975,36.61473465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106373,02:07.0,WSHN LGT DB              ,1,415951.7813,31.21473122,1.007782102,393.294281,227.0747528,46.17601395,49.94993591,10.79744625,1.007419825,392.3818665,226.1477661,48.102005,10.77826786,1.010024905,393.4764404,227.2684479,47.90552139,9.626881599,1.005803943,390.5715942,226.4102325,42.88068771,31.44865608,-3.902205944,10.87816143,-1.322703242,10.88741302,-1.322703242,9.683081627,-1.041740894,9.110889435,10.21043396,9.110634804,124.3691177,0,3.819022179,4.057998657,3.5800457,4.150797844,4.078473568,4.358820915,3.819883585,3.74361062
106367,02:08.0,WSHN LGT DB              ,1,415919.625,33.13670349,1.005673766,408.5566406,235.8870697,47.09163284,50.07613373,11.41467285,1.005837679,408.098877,235.6856079,48.71616745,12.10452461,1.005710244,410.5466003,236.0992889,51.56322479,9.598090172,1.005831122,407.4906616,235.976944,40.88313293,33.31012344,-3.579032898,11.48169899,-1.238812327,12.17404079,-1.238812327,9.654385567,-1.041076422,8.875429153,9.151055336,8.401431084,49.8661232,0,3.510907173,3.792174101,3.229640484,3.628244877,3.788231373,4.008975029,3.5654881,3.164161444
106368,02:08.0,MF DB-2                  ,5,0,-0.29243046,-1.250892878,413.6654358,238.832962,0.544848025,50.08119202,-0.137802809,-0.59007442,413.6829529,238.6799011,0.978442788,-0.106179833,-0.496827513,415.0742798,239.4667969,0.892464757,-0.149576709,-0.591418803,412.3110352,238.847168,1.060894012,0.700161994,-0.577955961,0.233534619,-0.188543901,0.213715687,-0.188543901,0.252911657,-0.203938991,26.19586372,30.84696007,21.92450333,73.00285339,0,3.242744684,3.547381163,2.938108206,3.462638378,3.427446127,3.7436831,3.108800173,3.127351284
106369,02:08.0,MF DB-1                  ,4,32888.01953,0.825848997,0.367681205,414.2947693,239.1963654,3.129036188,50.08345032,0.034312658,0.048100479,414.4802246,239.1175842,2.983276129,0.433249384,0.447525471,415.7704163,239.8601227,4.036102295,0.357773066,0.630733788,413.1250916,239.2909393,2.374403,2.24868679,2.018444538,0.713353753,0.71252805,0.968099952,0.71252805,0.567233086,0.440172493,19.23973274,11.07848072,16.24469185,0,0,3.183345318,3.510516405,2.856174231,3.489180565,3.380421162,3.744506359,3.031243086,3.110521555
106370,02:08.0,WSHN FAN DB              ,2,187988.5156,28.61501503,0.968632519,408.8260498,236.0399017,41.71990585,50.06817245,9.907678604,0.96981746,409.3242798,236.5300446,43.19123459,9.245932579,0.977944314,409.6427307,236.6210022,39.95611954,9.467811584,0.958472669,407.5776672,236.0525055,42.03296661,29.54850006,7.282764912,10.2160244,2.49099493,9.454457283,2.49099493,9.878019333,2.817058086,6.068234921,4.90650177,5.170795918,31.92322922,0,3.366994381,3.631838322,3.10215044,3.675432205,3.631364822,3.915664911,3.343139648,3.181715965
106365,02:07.0,FDV UNIT B               ,3,63699.85156,23.63843536,0.902939022,411.5167236,237.5899811,36.72850037,50.0773735,7.689098835,0.907896996,412.9988098,237.7527771,35.62159348,7.863653183,0.894405007,414.1846924,239.3360748,36.73516846,8.000531197,0.929144025,411.9823608,238.477951,36.1268158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106366,02:07.0,FDV UNIT A               ,13,61483.46875,19.32336998,0.910395026,410.4128418,236.9542694,29.858675,50.05882645,6.301998615,0.904191017,410.9266968,237.6678925,29.32566071,6.738518238,0.916701972,410.6082764,237.0043793,31.01558304,6.297798634,0.915957987,410.1342773,237.0372772,29.07990456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106362,02:08.0,MF DB-2                  ,5,0,-0.429044545,-1.150700212,411.798584,237.7560577,0.708261967,50.00254822,-0.156118244,-1.080739737,412.7153931,238.2879639,0.712710381,-0.137350798,-1.216410875,413.9375916,238.7813873,0.734078228,-0.135047689,-1.131775141,411.7941895,238.3424835,0.653663754,0.500659108,0.252930969,0.169830307,0.066853791,0.175284207,0.066853791,0.155544609,0.07717672,27.51508713,27.69996452,40.21237946,72.82218933,0,3.783163548,4.128029346,3.438297987,3.757378578,3.960808754,4.170137882,3.763984442,3.418302536
106363,02:08.0,FDV UNIT B               ,3,63676.46875,23.65733337,0.913762987,409.8786621,236.6443634,36.46932602,49.9939537,7.911347866,0.921550989,410.3295288,237.1181793,36.20482635,8.108259201,0.915978014,412.20224,237.4984741,37.27193451,7.523590088,0.913165987,411.9507446,237.5771332,34.60102081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106364,02:08.0,FDV UNIT A               ,13,61464.21875,19.35618591,0.917403996,409.0262756,236.1547089,29.78252411,49.99580383,6.611338139,0.922801018,407.068634,235.5516815,30.41551971,6.478181362,0.907513976,411.1019592,236.0917664,30.23561668,6.148592472,0.915480971,409.4196167,236.2534943,28.32459641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106359,02:07.0,WSHN LGT DB              ,1,415876.5313,48.88659286,1.00605011,404.8164063,233.7270508,70.14389038,49.99667358,17.0346756,1.006880403,403.8369446,233.084259,73.59009552,16.69857597,1.005133152,405.8755798,233.778595,71.79756927,15.16279984,1.005791664,403.3056641,233.4520874,65.31716919,49.18856049,-5.346175671,17.15269279,-2.008653402,16.78473473,-2.008653402,15.25112915,-1.639033794,6.452757835,6.940229416,6.226168633,45.60542679,0,3.971235275,4.252355576,3.690114975,4.073139191,4.235245705,4.451016426,3.9949224,3.681985617
106360,02:07.0,WSHN FAN DB              ,2,187958.7813,29.55702019,0.968482375,405.7637939,234.2711792,43.4276123,50.00088882,10.62007332,0.972121596,405.0239258,234.0137787,46.68372345,9.167119026,0.976460397,406.8892517,234.6865692,40.00276184,9.782148361,0.957319498,405.0354614,234.2058563,43.68327332,30.5310154,7.539969921,10.92463493,2.561580896,9.388111115,2.561580896,10.21826935,2.953404903,7.153186798,6.514832497,5.924053669,16.78517723,0,4.153234482,4.489999771,3.816468716,3.982550621,4.36082983,4.495360851,4.249655247,3.569734097
106361,02:07.0,MF DB-1                  ,4,32883.11328,0.984671354,0.423305631,411.4654236,237.562973,3.26364255,49.99895477,0.100755237,0.127636909,411.2770996,237.5689697,3.322780132,0.540547609,0.542217851,414.0254517,238.2652283,4.184074879,0.359188795,0.63700974,411.4494019,238.0166016,2.367044687,2.350176096,2.055242777,0.789389491,0.782933056,0.996919572,0.782933056,0.563867033,0.434660137,16.53581619,10.26642036,17.00711632,0,0,3.792512178,4.116562366,3.46846199,3.733552217,3.976444244,4.124304771,3.815241575,3.408027172
106358,02:08.0,MF DB-2                  ,5,0,-0.675877333,-0.879477859,420.4029846,242.7222443,1.055498242,50.04033279,-0.11707902,-1.193875909,419.4221191,241.8361969,0.600559294,-0.06448102,-1.507584572,421.0179138,242.830719,0.539258003,-0.09374737,-1.16381669,418.3996277,242.2664795,0.463025004,0.38829878,0.261404365,0.145236969,0.085943475,0.130948409,0.085943475,0.112113409,0.061488599,40.10936737,47.5896759,43.16004944,67.91004181,0,2.105188847,2.16132617,2.049051762,2.303001165,2.156872749,2.338220358,1.980745554,2.246221304
106353,02:07.0,FDV UNIT A               ,13,61444.89063,19.57508087,0.899403989,415.0079041,239.6073761,30.27947044,50.03439331,6.465376377,0.893028021,413.7009888,239.130249,30.27571106,6.795909882,0.907168984,416.454895,239.6842499,31.25502777,6.172268867,0.893563986,415.4559021,239.7206268,28.73953438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106354,02:07.0,WSHN LGT DB              ,1,415827.2188,48.48218918,1.006979704,415.9940186,240.178772,67.77490234,50.05221558,17.71299934,1.005323768,416.0237122,239.2112579,74.44384003,15.23385525,1.009722471,417.4464722,241.4226532,63.71987152,15.49957943,1.006119728,414.5251465,240.1814728,65.00347137,48.78624344,-5.697691441,17.80780411,-1.835089087,15.38342094,-1.835089087,15.59501743,-1.722676992,7.043990612,8.547566414,7.409404278,46.24339676,0,2.44965601,2.588451624,2.310860634,2.779697895,2.674528837,2.846262693,2.512620926,2.533643007
106355,02:07.0,FDV UNIT B               ,3,63652.51563,23.8938694,0.899272978,420.7264404,242.9068146,36.46115494,50.04877853,7.906568527,0.900143027,420.1786499,241.5558777,36.36294556,7.978806973,0.889307022,423.8774719,244.3613434,36.7158699,8.076524734,0.91346699,419.5657959,243.1843872,36.29027176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106356,02:07.0,MF DB-1                  ,4,32876.13281,0.70062995,0.306711048,420.9599609,243.0437469,3.132097244,50.04738235,-0.012370767,-1.981903911,420.3187866,242.3560181,2.820698738,0.348353446,0.353391707,421.9020691,243.2859497,4.05178833,0.364965081,0.603183627,419.4087219,242.8031158,2.492363453,2.274421215,2.088240862,0.68361336,0.683501422,0.985743165,0.683501422,0.605064631,0.482600987,20.03771019,11.94613934,14.3847971,0,0,2.095061541,2.12949729,2.060625792,2.280043125,2.125546455,2.295933008,1.983857155,2.228815317
106357,02:07.0,WSHN FAN DB              ,2,187929.9063,30.16007423,0.96767801,414.0629883,239.0618896,43.46699905,50.03341675,11.15702248,0.971616864,415.0033569,238.7702332,48.09202576,9.397607803,0.974753261,415.5481567,240.6342926,40.06499481,9.654183388,0.9563936,412.7828979,239.2821808,42.33466721,31.21832085,7.817466736,11.48294449,2.716404915,9.641012192,2.716404915,10.09436226,2.948370457,4.128787518,3.704060555,3.870502472,12.68446922,0,2.520385504,2.635658979,2.405112028,2.535714388,2.674510717,2.680263519,2.669318438,2.305916548
106350,02:08.0,WSHN FAN DB              ,2,187915.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106351,02:08.0,FDV UNIT B               ,3,63646.82813,0.069902979,0.852458,422.5458679,243.957077,0.112376302,50.02240372,0.069111332,0.857012987,421.9784851,243.1364594,0.331674367,0,0,423.2998657,244.3608398,0,0,0,421.635498,243.8178101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106352,02:08.0,MF DB-2                  ,5,0,-0.255560547,-1.22767818,422.638031,244.0112305,0.45205152,50.02080536,-0.102154806,-1.169109583,422.5619202,243.5376282,0.504834414,-0.066049308,-1.382565618,423.5244446,244.5992737,0.437343121,-0.08693333,-1.138159037,421.3721924,243.9234619,0.414020747,0.330789298,0.203718409,0.122946173,0.068411678,0.106973812,0.068411678,0.100869328,0.05115876,44.16605759,45.58020401,44.9879837,0,0,1.119359255,1.130389571,1.108328819,1.352580786,1.160782337,1.319380879,1.001201987,1.271570802
106347,02:07.0,WSHN LGT DB              ,1,415813.6563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106348,02:07.0,FDV UNIT A               ,13,61440.17188,0.090375803,0.891797006,421.3908997,243.2902374,0.139307156,50.00860977,0.088221587,0.901621997,420.9165955,242.139328,0.404096574,0,0,422.1720581,243.8619843,0,0,0,419.6065063,243.0058136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106349,02:07.0,MF DB-1                  ,4,32875.40625,0.746141136,0.31400016,422.4649353,243.9112396,3.246566057,50.02635193,-0.00328003,-0.004565943,422.0969238,243.3486023,2.952014208,0.368919224,0.361280233,423.1202393,244.220932,4.181231499,0.379107535,0.603144288,421.208252,243.7246857,2.580214739,2.368064642,2.171887636,0.71836853,0.71836102,1.021144271,0.71836102,0.62855202,0.501353264,23.00359917,13.50878525,15.50688744,0,0,1.147209883,1.175441623,1.118978143,1.374241471,1.192153096,1.349843264,1.032553196,1.286276937
106344,02:08.0,MF DB-1                  ,4,32874.66406,0.744541407,0.31273821,422.9620667,244.1982422,3.248545408,50.06530762,-0.021059707,-1.9702034,422.0131531,243.1926422,2.906264782,0.37404421,0.363858581,423.0729065,244.2469635,4.208827972,0.383178651,0.619280815,420.806366,243.6221771,2.541821957,2.353523493,2.149819374,0.706782222,0.706468463,1.027993441,0.706468463,0.61874783,0.485821962,20.49635124,12.69885921,18.76006699,0,0,1.988554239,2.105499029,1.87160933,1.907987475,2.031419992,2.068222761,2.018850327,1.801768661
