ID,DATE_TIME,Node_Name,Node_Id,Cumm_Power,Active_Power,Average_Power_Factor,LL_Average_Voltage,LN_Average_Voltage,Average_Current,Frequency,R_Ph_Active_Power,R_Ph_Power_Factor,RY_Voltage,RN_Average_Voltage,R_Ph_Current,Y_Ph_Active_Power,Y_Ph_Power_factor,YB_Voltage,YN_Average_Voltage,Y_Ph_Current,B_Ph_Active_Power,B_Ph_Power_factor,BR_Voltage,BN_Average_Voltage,B_Ph_Current,Average_Apparent_Power,Average_Reactive_Power,R_Ph_Apparent_Power,R_Ph_Reactive_Power,Y_Ph_Apparent_Power,Y_Ph_Reactive_Power,B_Ph_Apparent_Power,B_Ph_Reactive_Power,R_Ph_THD_Current,Y_Ph_THD_Current,B_Ph_THD_Current,N_Ph_THD_Current,G_Ph_THD_Current,L_L_Average_THD_Voltage,R_Ph_THD_Voltage,Y_Ph_THD_Voltage,B_Ph_THD_Voltage,L_N_Average_THD_Voltage,RN_THD_Voltage,YN_THD_Voltage,BN_THD_Voltage
106345,02:08.0,FDV UNIT B               ,3,63646.76563,0.055593994,0.928085983,422.2584534,243.7910767,0.082114674,50.05175781,0.057008591,0.909375012,421.9764099,243.0727081,0.25790593,0,0,423.1671753,244.3700867,0,0,0,421.3856506,243.7438507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106346,02:08.0,MF DB-2                  ,5,0,-0.2529957,-1.23048377,422.5298767,243.9488068,0.449260235,50.06065369,-0.096306816,-1.164330721,422.5688782,243.5307617,0.47322619,-0.068638228,-1.355370879,423.520813,244.5910187,0.435327023,-0.08839155,-1.177848101,421.2847595,243.9073639,0.441347629,0.32923466,0.205901057,0.115245134,0.063296422,0.106477082,0.063296422,0.107512429,0.061203398,37.14937973,45.56222916,53.77368927,0,0,1.878932476,1.983131409,1.774733543,1.872503042,1.937251568,2.001022816,1.871838093,1.763679862
106341,02:07.0,WSHN FAN DB              ,2,187915.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106342,02:07.0,WSHN LGT DB              ,1,415813.6563,0,0,0,0,0.063520484,0,0,0,0,0,0.192044452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106343,02:07.0,FDV UNIT A               ,13,61440.08984,0.080895588,0.935917974,423.3173828,244.4024506,0.118198,50.04716492,0.080103531,0.936074018,421.5622253,242.7063446,0.352582335,0,0,422.5808105,244.0843658,0,0,0,420.5925903,243.3985138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106340,02:08.0,MF DB-2                  ,5,0,-0.252648711,-1.228335857,422.3158264,243.8250275,0.447602957,50.03337479,-0.097875006,-1.162177205,422.4389648,243.7342529,0.479295194,-0.066760704,-1.359921813,422.5989075,244.1684875,0.427167565,-0.087970428,-1.16450882,421.480835,243.7425995,0.432721108,0.326413393,0.201770976,0.116820656,0.063777328,0.104300857,0.063777328,0.105291873,0.057858288,37.64467239,41.69997406,50.55899811,0,0,2.118233919,2.289574862,1.946893096,2.001723051,2.188261271,2.238907337,2.15091157,1.852023959
106335,02:07.0,WSHN FAN DB              ,2,187915.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106336,02:07.0,FDV UNIT A               ,13,61440.00391,0.081651479,0.920036972,423.0270996,244.2350311,0.121265672,50.0327034,0.080819741,0.925316989,423.133606,243.9049377,0.358101487,0,0,423.2559204,244.5480347,0,0,0,422.4375916,244.1861115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106337,02:07.0,WSHN LGT DB              ,1,415813.6563,0,0,0,0,0.064505361,0,0,0,0,0,0.158005223,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106338,02:07.0,FDV UNIT B               ,3,63646.70313,0.06056425,0.909731984,422.2631531,243.793808,0.091136396,50.03276443,0.061674606,0.896678984,422.6489258,243.6671143,0.282275081,0,0,422.9552307,244.4039307,0,0,0,422.133728,243.9763947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106339,02:07.0,MF DB-1                  ,4,32873.92578,0.743127704,0.315737396,421.9692383,243.6249542,3.219470263,50.03501892,-0.01652405,-1.976864219,422.5089722,243.7242889,2.930446863,0.374859244,0.36512956,422.6738892,244.145752,4.205058575,0.381071955,0.616262138,421.5021973,243.7745972,2.539949656,2.359228611,2.156778097,0.71422106,0.714029908,1.02664721,0.714029908,0.618360162,0.486984044,20.59903526,12.39556122,17.60141182,0,0,2.284088135,2.472258568,2.095917463,2.096181393,2.345149994,2.369181871,2.347724438,1.947806001
106332,02:08.0,FDV UNIT A               ,13,61439.92188,0.088178016,0.93581301,422.756012,244.078476,0.128887802,49.95899582,0.089042842,0.934705019,423.1255493,243.7445526,0.390831441,0,0,423.2419128,244.6107941,0,0,0,421.9620667,244.0903473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106333,02:08.0,WSHN LGT DB              ,1,415813.6563,0,0,0,0,0.056144703,0,0,0,0,0,0.192044452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106334,02:08.0,MF DB-1                  ,4,32873.19141,0.741209745,0.312747926,421.9695129,243.625,3.241359711,49.9535408,-0.014116831,-1.980242133,422.1178284,243.2774506,2.936933517,0.371887863,0.362731367,422.1024475,243.9869843,4.202040195,0.380001575,0.613914371,420.4463196,243.3860016,2.548364639,2.358714342,2.158374786,0.714489698,0.714350224,1.025243163,0.714350224,0.618981421,0.488607019,21.55995369,12.22525787,16.49727821,0,0,1.881834507,1.943058848,1.820610285,1.992331982,1.937253714,2.032510519,1.841426253,1.887925148
106329,02:07.0,WSHN FAN DB              ,2,187915.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106330,02:07.0,MF DB-2                  ,5,0,-0.253876477,-1.22373879,422.2264099,243.7733917,0.44722113,49.94962311,-0.098352641,-1.165221691,422.5483704,243.4315796,0.483991683,-0.066843495,-1.354609966,422.4946289,244.3171234,0.423919111,-0.088602386,-1.158283949,420.5332642,243.561142,0.433301568,0.32665357,0.200816438,0.117818862,0.064869434,0.1035707,0.064869434,0.105263993,0.056834191,40.01081848,44.68760681,49.83702469,0,0,1.891883135,1.939643741,1.84412241,2.015352488,1.945075989,2.034988403,1.843950391,1.924528718
106331,02:07.0,FDV UNIT B               ,3,63646.64453,0.063567184,0.897368014,422.0263367,243.6569824,0.097057998,49.96184158,0.062494889,0.902489007,422.2229919,243.1980896,0.284735918,0,0,422.3425598,244.1999359,0,0,0,421.0487671,243.567627,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106327,02:09.0,MF DB-1                  ,4,32872.45313,0.730723977,0.318392932,419.315155,242.0926971,3.158744574,49.98814011,-0.005994525,-1.991424322,420.1393127,242.0717316,2.887652397,0.365721613,0.364985377,420.965332,243.1113739,4.121638298,0.374126464,0.613038182,418.6782532,242.4463348,2.520205021,2.311318636,2.114040375,0.699019015,0.698993325,1.00201714,0.698993325,0.610282481,0.482155681,22.3101368,12.66650867,15.32155609,0,0,1.629511118,1.690646768,1.568375587,1.740849018,1.694098949,1.791436911,1.587281227,1.625867367
106328,02:09.0,FDV UNIT A               ,13,61439.83203,0.089571014,0.92631501,420.7858887,242.9408569,0.13307938,49.97386551,0.089435458,0.928430974,419.6711121,241.5234222,0.398842096,0,0,420.7887573,243.0611572,0,0,0,418.5844421,242.3031769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106323,02:08.0,MF DB-2                  ,5,0,-0.25211063,-1.227334499,418.9997253,241.9106445,0.449619383,49.97892761,-0.099330813,-1.162717223,419.6771545,241.7681732,0.490696192,-0.067080572,-1.372346163,420.512085,242.9412079,0.439921647,-0.086352013,-1.156960964,418.1465149,242.1678467,0.423622489,0.327939272,0.203159317,0.118634723,0.064865902,0.106875099,0.064865902,0.102429442,0.055091932,40.10850906,43.66382599,47.21696854,0,0,1.751151323,1.862899184,1.639403343,1.799171209,1.819598317,1.91359067,1.720782042,1.673284888
106324,02:08.0,FDV UNIT B               ,3,63646.58594,0.061229818,0.869720995,419.1280518,241.9837036,0.097239047,49.99523544,0.062725008,0.888779998,419.8335266,241.7637177,0.291914135,0,0,420.7071533,243.0654755,0,0,0,418.9135132,242.3819733,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106325,02:08.0,WSHN FAN DB              ,2,187915.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106326,02:08.0,WSHN LGT DB              ,1,415813.6563,0,0,0,0,0.072337396,0,0,0,0,0,0.189066827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106318,05:07.0,FDV UNIT B               ,3,63646.52344,0.060969818,0.899698973,418.5835876,241.6693878,0.093636639,49.80915833,0.061293788,0.893821001,418.7319641,241.2300262,0.284272194,0,0,419.0817261,242.2341766,0,0,0,417.7483215,241.6331024,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106319,05:07.0,WSHN LGT DB              ,1,415779.5313,38.47270966,1.006203175,416.0625916,240.2171783,53.73910141,49.82449722,15.17171001,1.004086375,416.5509644,239.1990509,63.68738556,12.33415318,1.008851051,416.8892212,240.8922577,51.65919113,10.97926903,1.00602746,414.590271,240.1868439,45.93454742,38.72410965,-4.238782406,15.23396206,-1.375796556,12.44429874,-1.375796556,11.04584694,-1.210946798,6.257091522,7.203774929,4.864424706,24.57504272,0,1.601584911,1.573399663,1.62977016,1.691785812,1.623519063,1.705221891,1.536566019,1.787048817
106320,05:07.0,MF DB-1                  ,4,32871.76172,0.730181158,0.316881776,418.3817444,241.5537872,3.178433657,49.80709076,-0.007443582,-1.989335299,418.9414673,241.4075165,2.891219854,0.365021229,0.365046054,419.0672302,242.1650238,4.129134655,0.372700423,0.613827348,417.2661438,241.5787506,2.517686844,2.305068731,2.108176708,0.697962224,0.697922528,0.999931991,0.697922528,0.607174695,0.479328185,21.95618248,12.43424416,15.41867256,0,0,1.636059284,1.631971836,1.640146732,1.703491092,1.654890418,1.692351341,1.611545086,1.680183172
106321,05:07.0,MF DB-2                  ,5,0,-0.262537301,-1.217042923,418.6071777,241.6839142,0.462509274,49.80567551,-0.098752789,-1.164170265,419.144165,241.5366974,0.48915717,-0.065536208,-1.36829412,419.2989197,242.3665314,0.428049237,-0.097207971,-1.132664204,417.4778442,241.703064,0.464650661,0.333970726,0.201069623,0.118149407,0.064862683,0.103744812,0.064862683,0.112076513,0.055783115,41.79153442,45.98394394,43.87050629,63.62631226,0,1.575046539,1.572721958,1.577371001,1.628032088,1.592132688,1.628023148,1.54391551,1.6180439
106322,05:07.0,FDV UNIT A               ,13,61439.75391,0.085030757,0.941029012,418.3668518,241.5447388,0.125157759,49.81790161,0.08586365,0.93541801,418.8039856,240.6305847,0.381463259,0,0,419.2989502,242.3898468,0,0,0,417.1208191,241.5683136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106317,05:06.0,WSHN FAN DB              ,2,187915.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106315,02:08.0,MF DB-2                  ,5,0,-0.255390197,-1.22296524,423.3105469,244.3994904,0.448314995,49.68827057,-0.103288546,-1.156092167,423.9187317,244.2555695,0.501086473,-0.069234654,-1.367569566,425.3336182,245.5232544,0.445880175,-0.083831795,-1.134820461,422.8444824,244.8161774,0.396024644,0.328762382,0.199052215,0.122393169,0.065662496,0.109473951,0.065662496,0.096895255,0.0485893,47.53430939,48.22567368,44.48693848,0,0,1.319812059,1.463859081,1.175765038,1.677902222,1.435296178,1.707556605,1.164120197,1.448212504
106316,02:08.0,WSHN FAN DB              ,2,187915.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106313,02:08.0,MF DB-1                  ,4,32870.98047,0.758727849,0.303550214,424.7926941,245.2552032,3.395993233,49.69330597,-0.005486589,-1.992886901,424.5244141,244.5893555,3.153573751,0.38693887,0.360419065,426.0196533,245.8121033,4.367484093,0.379201204,0.579565525,423.4915466,245.1892853,2.668739319,2.499196291,2.305930614,0.771330595,0.771311045,1.073580503,0.771311045,0.654285252,0.533193827,23.29407692,14.99394608,16.0618782,0,0,1.212954283,1.230940819,1.194967747,1.545039892,1.270588875,1.480425477,1.061106563,1.428064466
106314,02:07.0,WSHN LGT DB              ,1,415755.75,0,0,0,0,0.051457476,0,0,0,0,0,0.154372424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106311,02:07.0,FDV UNIT A               ,13,61439.66016,0.092773169,0.910875976,424.811615,245.2650604,0.138918981,49.64677811,0.087705746,0.913591981,424.368103,244.2556763,0.393034875,0,0,425.7590942,245.8519592,0,0,0,423.6292419,245.1345978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106312,02:07.0,FDV UNIT B               ,3,63646.45703,0.069913432,0.846010029,425.1192322,245.442688,0.112627357,49.69488907,0.068722174,0.854614973,424.8742065,244.6458588,0.328691423,0,0,426.5957947,246.2546997,0,0,0,424.419342,245.5450897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106306,02:08.0,WSHN LGT DB              ,1,415714.8438,49.03839493,1.010665894,410.1163025,236.7871704,69.77945709,50.05165482,17.27577019,1.006642342,410.5965271,236.6965332,73.47503662,16.97624969,1.005194426,411.6213684,237.495697,71.85348511,15.1277256,1.0071702,409.3160095,237.014389,64.33150482,49.6931572,-5.559631348,17.39128685,-2.001159668,17.06489182,-2.001159668,15.23697758,-1.821375251,6.451452732,6.781124115,6.65825367,44.6730423,0,4.000684738,4.322908878,3.678460121,4.061071396,4.266664028,4.448769569,4.08335495,3.642750502
106309,02:08.0,MF DB-1                  ,4,32870.25391,0.707287252,0.325560659,415.0404968,239.6258087,3.021098137,50.04002762,-0.012225481,-1.980952263,413.9562073,238.6999664,2.688867807,0.352339566,0.373690456,416.0868225,239.828949,3.931405306,0.363981754,0.635630786,413.533844,239.328598,2.391373873,2.157328367,1.958340764,0.64183265,0.641716182,0.942864835,0.641716182,0.572630823,0.442067087,20.15354538,10.55768013,17.72254181,0,0,3.850955248,4.217640877,3.484269619,3.793708324,4.015733242,4.198574066,3.856970787,3.463598013
106310,02:08.0,FDV UNIT A               ,13,61434.38281,19.30449677,0.916103005,409.8521423,236.6311188,29.68450356,50.05001831,6.566343307,0.922689974,409.6254883,236.8634644,30.04483604,6.613903046,0.912007987,411.2268372,236.993103,30.60014343,6.185995102,0.914389014,410.7664795,237.0279083,28.51769066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106307,02:07.0,MF DB-2                  ,5,0,-0.25801146,-1.233683705,414.8659668,239.5251617,0.468578249,50.04078674,-0.095474012,-1.164806962,413.9468079,238.6343689,0.479032874,-0.069139495,-1.368663549,416.1428223,239.91539,0.456464708,-0.094684742,-1.178730488,413.3656311,239.3054352,0.48164916,0.339117318,0.213573858,0.114313707,0.062867604,0.10951291,0.062867604,0.115290701,0.065778002,32.21335983,41.81684113,46.79935455,71.66028595,0,3.785221577,4.132180691,3.438262224,3.819366932,3.960801363,4.1825037,3.74785018,3.487529993
106308,02:07.0,FDV UNIT B               ,3,63642.8125,23.84309387,0.904965997,412.627655,238.2312622,36.86571884,50.04299927,8.138344765,0.930410981,411.6846619,236.8872223,36.92490768,7.419680595,0.868294001,416.3227234,239.6671295,35.65413666,8.139570236,0.920681,412.2124939,238.6808014,36.91545868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106305,02:07.0,WSHN FAN DB              ,2,187889.6406,30.44138718,0.968489587,411.2919006,237.4627838,44.1307106,50.04403687,10.94596291,0.971763492,411.4370728,237.1467438,47.49810028,9.296027184,0.977281749,412.6029358,238.4578705,39.89017487,10.19578171,0.957088828,409.8458557,237.4645233,44.98905182,31.42905426,7.761022568,11.26401997,2.657824755,9.512125969,2.657824755,10.65291023,3.087157965,7.008330345,5.969658375,5.761629105,17.7543335,0,3.778316021,4.167332172,3.389299631,3.843106031,4.047051907,4.305845261,3.784771204,3.336386442
106299,02:08.0,MF DB-2                  ,5,0,-4.969151974,-1.187546134,405.9217224,234.3625488,8.698683739,49.96634293,-1.00884068,-0.815082908,406.2706909,234.0852203,5.287456036,-1.039409161,-1.214883804,409.1570129,235.8210449,5.613969803,-0.942908406,-1.193149209,405.4378052,234.9589386,4.973507881,3.730235338,0.793260455,1.237715364,-0.717063367,1.323892236,-0.717063367,1.168627977,0.690373123,76.11984253,96.1349411,80.72357941,67.75030518,0,4.019688606,4.293436527,3.745940685,4.050586224,4.203940868,4.4520998,3.965791702,3.688731432
106301,02:08.0,WSHN FAN DB              ,2,187859.4219,29.41166496,0.96941191,403.3859863,232.9009552,43.42799377,49.9580307,10.72120857,0.972330093,402.9697876,232.8581238,47.35203552,9.145269394,0.977891028,405.3995972,233.7199554,40.01383972,9.812901497,0.95742476,403.3011475,233.1917267,43.98880768,30.62760544,7.490309715,11.0263052,2.575867891,9.352033615,2.575867891,10.24926662,2.95878911,6.699629307,5.587730408,5.547787189,14.450037,0,3.76661396,4.067932606,3.465295553,3.998953104,4.078395367,4.293630123,3.844973564,3.446194172
106302,02:08.0,FDV UNIT B               ,3,63618.92578,23.73493958,0.850153983,407.1503906,235.0697632,39.56437683,49.97676086,6.758622646,0.83316201,405.0561523,233.223877,34.78210831,8.369678497,0.815406978,411.2102051,236.2706299,43.44345856,8.662248611,1.146615028,406.523407,235.3272705,42.92176437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106303,02:08.0,FDV UNIT A               ,13,61415.11328,19.2189827,0.906195998,402.6743469,232.4890137,30.40843964,49.95931625,6.254767895,0.902243018,403.4227295,232.156723,29.86112976,6.330002785,0.902289987,404.6524048,233.8764038,29.99656677,6.664645195,0.941233993,400.484436,232.5919647,30.55436325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106304,02:08.0,MF DB-1                  ,4,32865.78516,24.55759621,0.880471051,405.4130859,234.0686798,39.71553802,49.97785568,6.650564194,0.873289824,407.4729004,234.7193146,32.44525909,7.17176342,0.875635922,409.1984253,236.1992188,34.67559433,6.781200886,0.886064768,406.0745544,235.3200531,32.56089783,23.4590435,11.21371365,7.615528584,3.71029377,8.190347672,3.71029377,7.653165817,3.547713041,59.84203339,70.37123108,63.80389786,0,0,3.928699017,4.253630161,3.603767633,4.137135983,4.172540188,4.482414722,3.858320713,3.671021461
106300,02:07.0,WSHN LGT DB              ,1,415666.2813,48.71669769,1.006971121,403.1982117,232.7957764,70.26850128,49.94258881,17.96136856,1.005565882,402.5414734,232.4561005,77.70025635,15.58575153,1.0091362,406.7211609,233.8794556,67.25456238,15.12460041,1.007115602,403.7321777,233.4489136,65.09515381,49.02435303,-5.838354111,18.06189919,-1.902991295,15.72945976,-1.902991295,15.23299313,-1.813985705,6.833913803,8.192118645,7.028953552,37.4552269,0,4.006765842,4.368711472,3.644820213,3.999402046,4.298090935,4.411002636,4.21176815,3.518355608
106296,02:08.0,MF DB-1                  ,4,32858.35156,0.992405891,0.422825843,412.1776123,237.9738617,3.287303925,50.05120087,0.097482301,0.123201802,412.051239,237.904129,3.325881004,0.539748132,0.539611578,413.9628601,238.45784,4.194674492,0.361681014,0.63945812,411.9940491,238.2576141,2.372398376,2.357099295,2.062192202,0.791240871,0.785212874,1.000252962,0.785212874,0.565605462,0.434852153,16.27610397,10.06695271,17.99571037,0,0,3.372534275,3.761143684,2.983924866,3.397125006,3.584296227,3.833031654,3.326732397,3.017477274
106297,02:08.0,FDV UNIT B               ,3,63595.42578,23.67845535,0.86876601,411.3411865,237.4885101,38.24608231,50.04674149,7.538789749,0.899837971,407.6869812,234.4873962,35.72875977,7.704633713,0.84464401,414.223938,237.983017,38.32943344,8.425039291,0.907971978,408.6231689,236.817276,38.99027252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106298,02:08.0,FDV UNIT A               ,13,61395.85938,19.38035202,0.917243004,407.6065674,235.3383026,29.92946815,50.04325867,6.660872459,0.927052975,409.2311096,235.8953094,30.45839691,6.444981098,0.905404985,412.2302856,237.888382,29.92302322,6.16299963,0.926925004,408.8322449,236.7742462,28.10893631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106293,02:07.0,WSHN FAN DB              ,2,187829.8125,30.31320381,0.968959332,407.6673279,235.3731842,44.31408691,50.03820419,10.88465977,0.972130299,407.7670288,235.9027863,47.46323395,9.221166611,0.977611721,410.198822,236.444458,39.89241791,10.33582115,0.958128452,408.424408,236.0247345,45.76273346,31.41656303,7.698579311,11.19670868,2.624970913,9.432340622,2.624970913,10.78751087,3.088881969,6.967127323,6.025199413,5.629368305,15.56285286,0,3.885493279,4.200330734,3.570656061,3.957225323,4.172543526,4.313387871,4.028989792,3.419397354
106294,02:07.0,WSHN LGT DB              ,1,415616.4688,48.18721008,1.007693172,411.5181885,237.5961456,68.1320343,50.01440811,17.2542057,1.006944776,412.1804504,237.4901886,73.16036987,15.59893131,1.009215355,413.0352173,238.7558136,65.94193268,15.43109226,1.006731033,410.6375122,237.8458862,65.4707489,48.65455627,-5.976119041,17.37486839,-2.044137001,15.74401951,-2.044137001,15.5356617,-1.799502254,6.768936157,8.136650085,7.828513622,66.13267517,0,3.697620392,4.055236816,3.340003967,3.96480298,4.047019958,4.310779095,3.763585806,3.42739439
106295,02:07.0,MF DB-2                  ,5,0,-0.410423219,-1.159307837,413.0515137,238.4788971,0.682419121,50.04436111,-0.153525859,-1.088140011,414.0603638,238.9680939,0.70455265,-0.135187969,-1.220689178,416.0576782,239.7467651,0.723560095,-0.133417532,-1.135652542,413.8066101,239.3962402,0.644564509,0.496193171,0.255442917,0.168365598,0.069114275,0.173471197,0.069114275,0.154356375,0.077625073,25.07468414,30.78011322,38.87107086,73.00553131,0,3.363941669,3.783349037,2.94453454,3.510837555,3.600013018,3.917932034,3.288764477,3.069020033
106290,02:08.0,WSHN FAN DB              ,2,187799.0313,30.73384285,0.968130529,416.0119934,240.187851,44.0640564,50.02985764,10.95740032,0.971692383,416.1329651,239.6199646,47.06041336,9.596362114,0.97625041,416.9984436,241.291275,40.73838425,10.09441757,0.956730783,413.7067261,239.9573212,44.15348816,31.65737915,7.863736153,11.27661419,2.664096117,9.829816818,2.664096117,10.5509491,3.070057869,3.587570667,3.04158926,3.167805433,20.43488121,0,2.148036957,2.245228291,2.050845861,2.485312462,2.313772678,2.522946119,2.128759861,2.220347643
106291,02:08.0,MF DB-1                  ,4,32854.55078,0.910490572,0.377247602,418.5433655,241.6483612,3.327861071,50.03316498,0.057925224,0.073115408,419.0750427,241.3933563,3.281961441,0.487959772,0.472066671,420.5325012,242.690094,4.259205818,0.367938519,0.614116549,417.5069275,241.9340057,2.478645563,2.42504549,2.174212217,0.792243719,0.790123284,1.033667088,0.790123284,0.599134624,0.47284621,18.76610565,12.08575249,16.90223312,0,0,2.035774946,2.096768618,1.974781275,2.159911871,2.094127893,2.21409893,1.979415178,2.077813864
106292,02:08.0,FDV UNIT B               ,3,63571.52344,23.74001884,0.890776992,418.6678162,241.718338,36.75066376,50.03007889,7.778319836,0.89151001,417.0909729,240.0172729,36.35105896,8.127313614,0.884782016,419.8548584,242.0948639,37.94245148,7.776495934,0.903322995,416.8961792,241.3023224,35.60359573,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106287,02:07.0,WSHN LGT DB              ,1,415569.75,46.70624924,1.008051872,417.8788757,241.2682037,65.05218506,50.0500145,16.27719307,1.007590294,417.5939636,240.7138977,68.13767242,16.30192184,1.010399818,418.6229858,241.7249298,68.14870453,14.82871246,1.006821275,415.7246094,240.942215,62.11029816,47.80548477,-6.127538681,16.40168571,-2.017003775,16.4732399,-2.017003775,14.9305582,-1.740937591,8.247210503,8.159178734,7.783380985,50.85526657,0,2.202857971,2.349403381,2.056312799,2.33678484,2.423579693,2.561172962,2.311662674,2.075426579
106288,02:07.0,MF DB-2                  ,5,0,-0.34713012,-1.18279171,419.2932434,242.0813446,0.584855318,50.03386307,-0.132792667,-1.109749079,419.9933472,241.8069305,0.616868913,-0.105754636,-1.289331079,421.4195557,243.3328094,0.611549258,-0.108471528,-1.147078514,418.1731873,242.4096832,0.525328636,0.42514962,0.239022315,0.149163172,0.067939416,0.148809999,0.067939416,0.127176449,0.066391096,33.86810303,37.66806793,41.45376205,72.14577484,0,1.763441563,1.766959786,1.75992322,2.039334536,1.811757445,1.982407331,1.63744235,1.989318371
106289,02:07.0,FDV UNIT A               ,13,61376.56641,19.35114861,0.896784008,416.0509949,240.2104492,29.94290733,50.02352142,6.419514656,0.895503998,415.144043,239.3137665,29.95485306,6.697698593,0.896134973,418.0527039,241.0681305,31.00361252,6.24653101,0.899653971,414.9679871,240.2123566,28.8995018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106281,02:09.0,FDV UNIT B               ,3,63547.98047,23.69609642,0.898387015,418.2207336,241.4604492,36.41288376,50.05169296,7.662734032,0.87717402,415.0672913,238.5342865,36.6224556,7.83978653,0.850517988,419.9444275,241.8140259,38.1187973,8.259682655,0.905098975,414.7424622,240.5158539,37.83479309,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106283,02:09.0,WSHN FAN DB              ,2,187768.875,30.65651512,0.968249857,414.8027039,239.489563,44.0758667,50.04523849,10.89944363,0.971694291,414.6110535,238.4784698,47.03547287,9.560858727,0.976424277,415.6355286,240.5472412,40.70595551,10.00806999,0.956779838,411.4725342,238.9724274,43.97027969,31.46881294,7.805505753,11.21694756,2.649913073,9.791705132,2.649913073,10.46016026,3.041953325,6.095626354,4.702167034,5.162557602,20.36074638,0,3.180328369,3.370524645,2.990132093,3.589885712,3.411777735,3.676966906,3.153259277,3.185556412
106284,02:09.0,MF DB-2                  ,5,0,-0.423377097,-0.592318833,417.9206848,241.2888947,0.987599432,50.05768585,-0.146858737,-0.587573886,415.5134277,239.2006989,1.044900298,-0.13339451,-0.61426115,418.7034912,241.2445221,0.900176048,-0.1395147,-0.587619066,414.2966919,240.2794952,0.987647057,0.70452708,-0.565716803,0.249940887,-0.202244803,0.217162535,-0.202244803,0.237423703,-0.192108482,25.46590805,27.9961319,22.60116005,72.17487335,0,2.904174328,3.083654404,2.72469449,3.026322126,3.00396657,3.177252054,2.853746891,2.835025072
106285,02:09.0,FDV UNIT A               ,13,61357.29688,19.35155869,0.908739984,415.1388855,239.6834259,29.61374474,50.0410614,6.354519844,0.893648028,413.8839111,238.0405731,29.87207222,6.720716476,0.900290012,417.2501526,240.6947327,31.01463509,6.38598299,0.911360979,412.6625977,239.3712616,29.2719841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106286,02:09.0,WSHN LGT DB              ,1,415520.2813,50.89224625,1.005813122,412.0379944,237.8968048,71.72753906,50.05065536,17.98429871,1.005680084,408.424408,235.1950226,76.90227509,17.17688751,1.005215526,412.5586548,237.3403473,72.75182343,15.5210495,1.006753087,407.3094177,236.3935547,66.03376007,50.98055649,-5.499241829,18.08703232,-1.925035,17.26694298,-1.925035,15.62657738,-1.812988639,6.547716141,7.302877426,7.343920231,44.35183716,0,3.221973658,3.364799976,3.079147339,3.525848389,3.427475929,3.662347317,3.205386877,3.242595196
106282,02:08.0,MF DB-1                  ,4,32848.86719,1.025383353,0.415489107,417.2219543,240.8856964,3.414002657,50.05871582,0.099535249,0.118863665,417.4156799,240.4626465,3.4824121,0.558108151,0.531704307,419.4572449,241.8883972,4.339434624,0.367454708,0.621359527,416.260437,241.1679077,2.452272654,2.478421211,2.183796406,0.837390006,0.831453443,1.049658895,0.831453443,0.591372132,0.463355184,17.79378319,11.38964748,15.67323208,0,0,2.817477465,3.028496265,2.606458664,3.061374903,2.956882715,3.196200848,2.727762699,2.801882267
106279,02:10.0,MF DB-2                  ,5,0,-0.38010639,-1.167535901,415.8028259,240.0665436,0.633994639,50.02674866,-0.25368306,-0.787597179,415.905426,240.2894745,1.340456009,-0.234797806,-0.779394329,418.3396912,240.9027863,1.250532389,-0.230258092,-0.781123221,416.4206238,240.6934204,1.223714709,0.918132424,-0.571273625,0.32209748,-0.198473394,0.301256746,-0.198473394,0.294778198,-0.184052721,18.05083084,18.38447571,18.11223221,71.67356873,0,2.705353737,2.936933994,2.473773718,2.76433444,2.831409216,2.989966869,2.691591978,2.525991917
106280,02:10.0,FDV UNIT A               ,13,61338.09375,19.27767944,0.913824975,411.4040222,237.5272369,29.60433006,50.01726913,6.387879848,0.91297698,410.4611206,235.7769775,29.67532921,6.41963768,0.901066005,413.5968628,239.1114197,29.7957058,6.390070915,0.921693027,408.1534119,237.1421661,29.31016731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106275,02:09.0,FDV UNIT B               ,3,63524.41406,23.45760727,0.906678975,417.1369629,240.8352051,35.81046677,50.02843857,8.014741898,0.920143008,416.2297058,240.4171753,36.23003006,7.812865734,0.898203015,418.7175903,241.2353668,36.05744553,7.608528137,0.915250003,417.8674316,241.1055908,34.39919281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106276,02:09.0,MF DB-1                  ,4,32842.19141,1.01302588,0.419631958,414.9891052,239.5962677,3.358596802,50.03232956,0.103205673,0.125366032,414.6293335,239.7928619,3.433107853,0.547528565,0.535728276,417.2168884,240.0305176,4.257903099,0.363002419,0.621880293,415.9766235,240.1461182,2.425940037,2.42897892,2.136846066,0.823234737,0.816739857,1.022026658,0.816739857,0.583717525,0.457116395,16.78578186,10.84482956,15.61498833,0,0,2.632036686,2.856429815,2.407643557,2.930331707,2.799990892,3.070034027,2.525312901,2.620049477
106277,02:09.0,WSHN FAN DB              ,2,187738.7969,30.40335846,0.968419731,411.5389099,237.6050873,44.05399704,50.02816772,10.56126118,0.971200645,411.5410156,237.2121277,45.84267044,9.420084953,0.976767123,411.6076355,238.3977356,40.45401764,10.17552185,0.957575142,409.2580872,237.1796722,45.04039764,31.14492607,7.720090866,10.87443733,2.590976477,9.644146919,2.590976477,10.62634277,3.062338829,5.503619671,4.178714752,4.453886509,20.11064339,0,2.885575056,3.105824709,2.665325403,3.198152065,3.129423141,3.381540537,2.883200407,2.77409029
106278,02:09.0,WSHN LGT DB              ,1,415471.5313,48.14206314,1.007832766,412.060791,237.9086914,67.98441315,50.02519989,17.24455833,1.007084846,413.7530212,238.4698486,72.82935333,15.57073879,1.009664536,414.7580261,239.7191925,65.58795166,15.27367496,1.00668025,412.5401611,238.8460236,64.51206207,48.46668625,-6.018668175,17.36760521,-2.063713074,15.72269058,-2.063713074,15.37639141,-1.774341583,7.317781448,8.340902328,7.746489525,68.1378479,0,2.967775583,3.314722776,2.62082839,3.296846151,3.317660093,3.630679369,3.011399031,2.744762897
106274,02:08.0,FDV UNIT B               ,3,63501.12891,23.4570446,0.91150099,415.9569397,240.1529999,35.72025681,49.9467926,8.109875679,0.928847015,414.260437,238.3725586,36.62806702,7.456446171,0.880846977,417.7436829,240.8052063,35.15327072,7.947818279,0.920243979,414.1485596,239.8225098,35.94262695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106269,02:07.0,MF DB-1                  ,4,32837.62109,1.009604573,0.414343178,415.6062317,239.9524384,3.385012388,49.94478607,0.093456134,0.114504136,415.2547913,239.3213959,3.410398245,0.545845509,0.530907393,415.4939575,240.1042633,4.282043934,0.362944514,0.629171908,413.223175,239.404541,2.415786266,2.421179056,2.130461216,0.816181302,0.810813069,1.028136969,0.810813069,0.576860666,0.448374301,16.41478539,9.761340141,16.48087883,0,0,3.165763617,3.499998093,2.83152914,3.009329319,3.317664146,3.435050011,3.209062338,2.717266798
106270,02:07.0,FDV UNIT A               ,13,61318.50391,19.28572655,0.918000996,414.4462585,239.282959,29.26461983,49.96233749,6.395781994,0.910174012,415.7042236,239.7619019,29.30821037,6.513539314,0.906991005,414.6858826,240.2449493,29.89233398,6.404917717,0.926432014,413.0141296,239.2954254,29.06317329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106271,02:07.0,MF DB-2                  ,5,0,-0.858735979,-0.694215477,418.1581116,241.4258423,1.707868457,49.97255325,-0.657642424,-0.775844038,417.1758728,240.6444702,3.522406816,-0.695217252,-0.773198843,419.2171631,241.7025909,3.720043659,-0.667674005,-0.793163657,416.640625,241.1488647,3.49144578,2.588577986,-1.617661357,0.847647727,-0.53480196,0.899144173,-0.53480196,0.841785967,-0.512654841,53.75487137,57.88389587,54.81024933,68.8651123,0,3.148095131,3.438652277,2.857537985,3.321021795,3.333358049,3.613998652,3.065327168,2.959319592
106272,02:07.0,WSHN LGT DB              ,1,415423.5625,49.92885971,1.00622797,411.824707,237.7726898,70.42960358,49.95729065,17.24991035,1.00697124,411.9104004,237.621048,73.10382843,17.41773224,1.005160093,412.7099304,238.1136322,73.52822876,15.19066525,1.006480694,410.756073,237.7539825,64.37052155,50.16883469,-5.561761856,17.37100792,-2.047562599,17.50807381,-2.047562599,15.28975391,-1.737892985,6.78286314,7.290933132,6.679364204,44.25104523,0,3.361687422,3.634207249,3.089167595,3.665922165,3.647066116,3.893497467,3.40442276,3.235302448
106273,02:07.0,WSHN FAN DB              ,2,187708.5625,30.19190598,0.967637599,412.8548279,238.3653717,43.63991165,49.95737457,10.50192928,0.970452487,412.6463928,237.3508606,45.59361267,9.447753906,0.976106822,413.5022278,239.5961609,40.39720917,10.17988205,0.957883239,409.391449,237.7830963,44.95505142,31.12817574,7.766117573,10.82168388,2.611188173,9.679017067,2.611188173,10.62747669,3.05176425,6.644576073,5.464960098,5.497497559,17.80254555,0,3.565263271,3.864581585,3.265944958,3.679655552,3.819584131,3.94653821,3.680557728,3.238051653
106267,02:08.0,MF DB-1                  ,4,32832.36328,6.350225449,0.785440862,411.467926,237.5640411,11.34252262,49.86386871,3.64093399,0.851351142,410.3004456,236.6948242,18.06821823,4.184407711,0.874374509,412.9269409,237.8442383,20.12073517,3.89104414,0.885506749,410.0729065,237.3514862,18.50045776,13.45639801,6.607373238,4.276653767,2.243516684,4.785601139,2.243516684,4.394144058,2.041635752,86.4986496,80.73886871,96.02046967,0,0,3.264976025,3.46730423,3.062648058,3.346787453,3.380416632,3.566417217,3.20697546,3.126098871
106268,02:08.0,MF DB-2                  ,5,0,-0.753066659,-0.909219801,411.1108398,237.358139,1.163223982,49.86750412,-0.25256294,-0.888057292,410.2426147,236.6962738,1.201537132,-0.250099927,-0.927632451,413.2325134,237.9248199,1.1331774,-0.250635743,-0.910677612,410.2012634,237.4241943,1.158078074,0.829229355,-0.345143735,0.28439936,-0.130747691,0.269611031,-0.130747691,0.275218964,-0.113697864,18.1830883,18.62085533,17.86737442,70.46750641,0,3.280029297,3.519884825,3.040174007,3.283214092,3.396094084,3.5446558,3.255619526,3.070872784
106263,02:07.0,WSHN FAN DB              ,2,187679.2969,29.18321419,0.967737436,407.2811584,235.1491241,42.7577095,49.87401199,9.848751068,0.970448613,406.1763611,233.5890808,43.44662857,9.194906235,0.976000249,407.9865417,235.9880981,39.92153931,9.949321747,0.958438635,401.976593,234.0525665,44.6329689,29.9504261,7.4621768,10.1486578,2.448952436,9.42100811,2.448952436,10.38076019,2.961618423,6.388661861,5.360993385,5.490908623,19.50878525,0,3.55056262,3.820911884,3.280213356,3.691948652,3.788213968,3.970728397,3.594914436,3.251037121
106264,02:07.0,FDV UNIT A               ,13,61299.32031,19.22374725,0.914044023,410.6561584,237.0951538,29.5665493,49.86158752,6.407072067,0.909011006,409.2122498,236.1197357,29.85095787,6.421932697,0.897421002,409.2044983,236.5694733,30.24897766,6.410823345,0.923234999,406.5237122,235.7434082,29.6062088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106265,02:07.0,FDV UNIT B               ,3,63477.5625,23.44889069,0.861104012,412.9481506,238.4162445,38.06137466,49.86707687,7.230430126,0.869530976,410.9719849,236.2570953,35.196064,8.279453278,0.890977025,413.8807373,238.8634033,38.90320969,7.761748791,0.897319019,409.9591064,237.640274,36.37475967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106266,02:07.0,WSHN LGT DB              ,1,415390.4375,32.50770569,1.006219625,408.6663513,235.9515533,46.21234131,49.8722496,10.7220335,1.007072449,407.3708191,235.4765015,45.85767365,12.4492445,1.005615234,409.8971863,235.5876465,53.14176941,9.318049431,1.006088734,406.6466064,235.5507813,39.79457474,32.6930809,-3.639856577,10.79840469,-1.282004595,12.51954365,-1.282004595,9.375131607,-1.03297627,9.149277687,8.761664391,8.815498352,40.68351746,0,3.29944396,3.598633051,3.000254869,3.389726162,3.568631411,3.772277117,3.367020607,2.953505039
106260,02:08.0,FDV UNIT A               ,13,61280.16406,19.2022171,0.910156012,418.1221619,241.4054565,29.13058281,49.99541855,6.237305164,0.902272999,419.9275208,241.7330322,28.59718132,6.492216587,0.905263007,419.6646729,243.1385498,29.49607468,6.419776917,0.923950016,416.3050537,241.699707,28.92334175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106261,02:08.0,WSHN LGT DB              ,1,415358.5625,32.22569275,1.005995035,417.9543457,241.3121185,44.78133774,50.00466156,10.7173214,1.007175684,417.3688049,241.3179779,44.73259735,12.08080292,1.005398035,418.4082031,240.9677734,50.4066124,9.443926811,1.005360961,416.773468,241.0590973,39.41536331,32.43597794,-3.53304863,10.79478073,-1.290853977,12.14636898,-1.290853977,9.494828224,-0.98183912,9.280810356,8.948988914,8.146208763,42.85993958,0,3.18720293,3.389863729,2.984541893,3.415152073,3.443118811,3.664065838,3.212795734,3.006115437
106262,02:08.0,MF DB-1                  ,4,32830.25391,0.822731912,0.342438221,422.2488708,243.7876129,3.284453392,50.0138855,0.024605406,0.032472681,421.7133484,243.2414246,3.115120411,0.429575503,0.419286758,423.2388306,244.1154785,4.196942806,0.369952053,0.601103961,421.039978,243.6424103,2.526803732,2.397719145,2.179311037,0.757726312,0.757326722,1.024538755,0.757326722,0.615454316,0.491853148,18.28537178,10.81604767,15.99424648,0,0,2.900987387,3.139287949,2.662686825,3.099110842,3.050994635,3.293212175,2.816105366,2.817672014
106257,02:07.0,MF DB-2                  ,5,0,-0.376351178,-1.142825603,422.4006653,243.8754272,0.600079834,50.02140045,-0.134070337,-1.090961695,422.0401611,243.3859406,0.605975509,-0.121479735,-1.218079925,423.599762,244.3816071,0.635730386,-0.114146523,-1.159887314,421.2433472,243.8140717,0.557589769,0.438717216,0.232005641,0.147485912,0.06145924,0.155360803,0.06145924,0.135870501,0.073697791,29.42351913,33.80635071,48.23704147,74.60826111,0,2.87624836,3.126091242,2.626405239,3.094423532,3.035281897,3.311563015,2.752817631,2.812498331
106258,02:07.0,FDV UNIT B               ,3,63453.80859,23.39634514,0.911530972,420.8564758,242.9824677,35.21160507,49.95798874,7.742444515,0.912162006,419.6091003,242.3034973,35.03052902,8.026724815,0.914048016,421.6609497,242.9952545,36.13862991,7.624863625,0.908968985,421.0365295,242.9317169,34.45009995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106259,02:07.0,WSHN FAN DB              ,2,187650.6406,29.32647133,0.967840135,418.3600769,241.5441437,41.81894302,50.02899933,10.30312729,0.971105874,418.5797729,241.6622467,43.90294647,9.196107864,0.975521266,419.6382446,242.3335724,38.90036774,9.794002533,0.957211018,417.0592651,241.5820923,42.49965668,30.26836395,7.566000938,10.60968494,2.531992197,9.426865578,2.531992197,10.23181152,2.960991621,5.958033562,4.761460781,5.037170887,31.27023888,0,3.134029865,3.356590033,2.91146946,3.440860987,3.349049091,3.606182814,3.107026577,3.034635544
106253,02:08.0,MF DB-2                  ,5,0,-1.035152435,-0.710725546,411.9936829,237.8683624,2.041077614,50.05821609,-0.391713977,-0.738949656,412.3363037,237.6907654,2.230190277,-0.395208031,-0.770839453,414.217926,238.9813385,2.145348549,-0.380530834,-0.787254333,410.812561,238.1348267,2.033229828,1.526158452,-0.981817722,0.530095637,-0.357157558,0.512698233,-0.357157558,0.483364522,-0.298056304,57.72089386,59.16520309,12.75125313,71.56124115,0,4.008808613,4.319774628,3.697842836,4.130283833,4.203940392,4.458449841,3.959209442,3.754938126
106254,02:08.0,WSHN LGT DB              ,1,415327.375,31.7792778,1.006999731,412.1407166,237.9545441,44.83067703,50.05571747,11.38702965,1.005223632,413.1732178,238.0895844,48.07780075,10.43297291,1.010261297,414.3512268,239.4607086,44.02032089,9.984204292,1.005819321,411.7291565,238.4995728,42.20513535,32.03060532,-3.756527901,11.44682312,-1.168469071,10.5411377,-1.168469071,10.04264545,-1.081850171,8.109062195,9.822484016,8.173484802,110.8139191,0,4.052089214,4.408247471,3.695931196,4.182957172,4.392105103,4.538125038,4.219731808,3.62198019
106255,02:08.0,FDV UNIT A               ,13,61261.04297,19.19446373,0.92325902,409.6170349,236.4941406,29.30027199,50.05899811,6.096725941,0.907495022,411.6985474,236.7979431,28.3710041,6.647575378,0.916458011,410.9438477,238.4441986,30.42034531,6.399076939,0.929006994,407.8634338,236.8124847,29.28663635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106256,02:08.0,FDV UNIT B               ,3,63430.96484,23.50615883,0.902804017,417.1652832,240.8509521,36.03175735,50.04572678,7.284555912,0.882952988,417.0846863,239.6889038,34.42052078,8.647126198,0.917307973,417.2238159,241.6219788,39.01396179,7.619969368,1.091374993,414.585022,240.3497925,34.980896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106251,02:07.0,MF DB-1                  ,4,32824.99219,1.00269568,0.41467151,415.6331482,239.9692383,3.35890317,50.05359268,0.184376821,0.099190734,415.0038452,239.6991272,7.754766941,0.664664388,0.453385025,417.1110535,240.2639313,6.101641178,0.327266037,0.259997308,415.0258179,240.015213,5.242898464,4.583543777,4.3717556,1.858810902,1.849644065,1.466004252,1.849644065,1.258728623,1.215440035,13.24717808,8.791420937,13.3522644,0,0,3.38026619,3.695179462,3.065352917,3.567098141,3.568608046,3.856827021,3.270519495,3.227962971
106252,02:07.0,WSHN FAN DB              ,2,187621.8438,28.547575,0.969685674,407.6615295,235.3665161,41.69968033,50.06113815,10.16147423,0.972560346,409.3883362,235.7263031,44.32330704,9.080323219,0.976676345,410.0820007,237.3457947,39.17139816,9.438892365,0.959791243,406.3354492,235.9100342,41.90914536,29.57965469,7.187668324,10.44816875,2.43077445,9.297166824,2.43077445,9.834318161,2.76063776,7.364519119,6.162796021,6.139078617,24.2943306,0,4.039189339,4.381940842,3.696437836,4.282720089,4.329390049,4.517634869,4.130129814,3.756848335
106248,02:08.0,WSHN FAN DB              ,2,187592.7656,28.56403923,0.96927017,408.2941895,235.7325439,41.67339706,49.92572784,10.22131062,0.97222966,409.2478943,236.4337311,44.46602249,9.061544418,0.97643429,409.5591431,236.77005,39.1951561,9.375248909,0.959109247,408.3555298,236.1707306,41.54102707,29.56846046,7.229884624,10.51326752,2.460406542,9.280239105,2.460406542,9.774953842,2.766664267,6.777246952,5.616928101,5.494608402,23.76485825,0,3.66121912,4.036144733,3.286293507,3.756719351,3.960787296,4.164279461,3.758884192,3.175978661
106249,02:08.0,MF DB-1                  ,4,32819.12109,1.084514618,0.448703349,412.6688538,238.2571564,3.381011009,49.96672821,0.102401778,0.12767309,412.8291931,237.9388885,3.370875597,0.551486731,0.545742035,413.7651978,238.8492126,4.230813503,0.362655818,0.640188515,411.2298889,238.2218628,2.38140583,2.379071712,2.077454567,0.802062392,0.79549855,1.010526538,0.79549855,0.566482842,0.435182214,16.8138504,10.54403591,16.49231911,0,0,3.715215206,4.002984524,3.427445889,3.695909977,3.866687298,4.059551239,3.684457302,3.407928705
106250,02:08.0,WSHN LGT DB              ,1,415295.125,30.95897675,1.007772446,408.115387,235.633194,44.1377449,50.0208168,10.5865984,1.00697422,407.9785156,234.9906616,45.3675499,10.40999317,1.010329127,409.9096375,236.77565,44.42450714,9.918896675,1.005938053,405.6063232,235.46875,42.52536011,31.15773773,-3.850608826,10.66095066,-1.256894588,10.51864147,-1.256894588,9.978147507,-1.085780859,8.586289406,10.18659592,9.055085182,340.6986084,0,3.737826109,3.989177227,3.486474991,3.962076187,3.976464987,4.181584835,3.768554211,3.621933699
106245,02:07.0,FDV UNIT B               ,3,63407.55078,23.50289917,0.875003994,412.2507019,238.0128021,37.61065674,50.02499008,7.02856636,0.849083006,412.2507935,237.1564789,34.90450668,8.329871178,0.856662989,414.1717224,239.3000336,40.63360214,8.107102394,1.125301003,411.1357117,238.1688232,38.93488312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106246,02:07.0,MF DB-2                  ,5,0,-2.224840879,-1.245212555,412.5548096,238.1914063,4.124825954,49.9659462,-0.531975269,-1.337490916,413.055481,238.113678,3.372215033,-0.4680354,-1.385993004,413.6556396,238.9942017,3.189466,-0.4754076,-1.334387302,411.3990784,238.2768555,3.004511833,2.279475212,1.736159325,0.802970529,0.601468146,0.762263834,0.601468146,0.714240611,0.533035874,129.8925323,130.510849,95.02570343,76.65601349,0,3.394246101,3.741039038,3.047453165,3.348786116,3.599993706,3.801829815,3.395005703,2.958704233
106247,02:07.0,FDV UNIT A               ,13,61241.88672,19.23483086,0.916019022,410.8605042,237.2122803,29.50576782,49.96899414,6.496703625,0.916154027,411.4765625,236.7591858,29.95145416,6.493703365,0.906763017,412.1128845,238.7247925,29.9986248,6.348156452,0.92315799,408.8409729,237.1832886,29.12987137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106241,03:56.0,MF DB-1                  ,4,32816.48828,0.763921916,0.345437348,414.1628418,239.1193848,3.081585646,50.00629807,0.00649554,0.009532565,414.5324707,238.9211121,2.852009535,0.395930469,0.411513627,415.3381958,239.7862549,4.012457371,0.3617239,0.634797156,412.9006958,239.1739044,2.386062622,2.213363171,1.998557448,0.681405246,0.681374311,0.962132156,0.681374311,0.569826007,0.440292478,19.61085701,11.18903351,17.72916412,0,0,3.07154417,3.351276398,2.791812181,3.181993246,3.223556042,3.469041348,2.991654396,2.895410061
106244,03:56.0,MF DB-2                  ,5,0,-0.271076769,-1.293641448,413.9259949,238.9828033,0.535271168,50.00515747,-0.109345995,-1.202326417,414.2961121,238.7156067,0.574244559,-0.065366782,-1.4818573,414.9681702,239.710495,0.526284695,-0.094655424,-1.194325089,412.3594055,238.953186,0.49274075,0.38072297,0.260166347,0.137081131,0.082672186,0.126155972,0.082672186,0.117485881,0.069593698,34.96099854,46.33111572,51.09985352,74.88404846,0,2.97735548,3.216682673,2.738028288,3.091819048,3.113717556,3.347594261,2.875884533,2.862758875
106242,03:55.0,WSHN FAN DB              ,2,187564.8438,27.68845177,0.96854502,407.2067871,235.1038208,40.53697586,50.00750351,9.674564362,0.969771802,408.2289429,235.2961273,42.39817047,8.849210739,0.977070808,408.4248047,236.4732056,38.29980469,9.219460487,0.959274709,405.6918945,235.2434082,41.07894897,28.64387131,7.077482224,9.976124763,2.434311628,9.05687809,2.434311628,9.610866547,2.714828968,6.244436741,5.221175194,4.929442883,23.17083168,0,3.406775951,3.715289354,3.098262787,3.564455032,3.662730455,3.862514973,3.455508947,3.09160471
106243,03:55.0,WSHN LGT DB              ,1,415263.4063,30.71507454,1.007903814,410.0502625,236.747879,43.58860397,49.99727631,10.51717281,1.007294178,410.5964355,236.7529144,44.74897766,10.31244755,1.010427237,411.2697144,237.7342529,43.83512878,9.890416145,1.0059582,408.79776,236.8466187,42.15032959,30.96526146,-3.86279726,10.59445095,-1.277287722,10.42111111,-1.277287722,9.949698448,-1.08451283,9.11301136,10.4400835,8.412858009,416.2329712,0,3.386126518,3.65025878,3.121994019,3.597396135,3.647068262,3.858089447,3.440903187,3.178347588
106239,03:55.0,FDV UNIT B               ,3,63383.70313,23.42569733,0.914074004,413.8327637,238.9278564,35.75365067,49.99594879,7.817903519,0.914434016,412.8056335,238.2106934,35.89025497,8.123940468,0.911825001,414.8014832,239.2273102,37.24298477,7.577896595,0.917011976,413.5053101,238.8535156,34.55835724,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106240,03:55.0,FDV UNIT A               ,13,61222.60156,19.23699188,0.909373999,411.0493164,237.3214722,29.70871925,50.00537491,6.330358028,0.907076001,412.0316467,236.7313538,29.48008347,6.597540855,0.903320014,413.0617981,239.4091949,30.50699615,6.222364426,0.915500998,408.6795044,237.4416962,28.77699661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106237,02:10.0,WSHN FAN DB              ,2,187507.9844,29.08042908,0.968338728,408.9519958,236.1165009,42.39735031,50.06491852,10.18521309,0.970230162,406.577179,235.217865,44.62981033,8.883225441,0.976715803,409.4911194,235.8185883,38.56776047,9.454602242,0.959383011,407.4467163,235.4711151,41.86849594,29.44760132,7.273731232,10.49772835,2.542389393,9.094995499,2.542389393,9.854877472,2.78012681,6.808776379,5.61239481,5.53520298,21.32346344,0,3.751030445,4.070189953,3.431870699,3.837926626,4.015663147,4.214493752,3.805135489,3.348138094
106238,02:10.0,FDV UNIT A               ,13,61184.14063,19.33340073,0.915373981,407.6755371,235.3737793,29.90950584,50.05343628,6.372926235,0.910929978,407.469574,235.5405426,29.70218277,6.586253643,0.909853995,407.4680786,235.4277954,30.74745941,6.30023098,0.921163023,406.6021118,235.0879517,29.19148445,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106233,02:09.0,MF DB-1                  ,4,32803.82422,10.25965595,0.798986137,409.8930664,236.6545868,18.08489609,50.06272507,2.31524086,0.759815574,410.0983887,236.8434601,12.86549854,2.870804071,0.806069016,411.8016052,237.3700714,15.00394154,2.574105978,0.815777898,409.7981567,237.0434723,13.31859493,9.763996124,5.91378212,3.047109127,1.981043577,3.561486483,1.981043577,3.155400276,1.824974179,24.95407867,27.60462761,27.54686165,0,0,3.545684576,3.955505133,3.135864019,3.75968504,3.803894281,4.180585384,3.413299561,3.276432991
106235,02:09.0,FDV UNIT B               ,3,63336.47266,23.71250534,0.900427997,411.7111816,237.7023926,36.92860794,50.05817032,7.748487473,0.904106975,410.7516174,236.9740295,36.16565323,8.313846588,0.907317996,412.1153564,237.8341217,38.52729416,7.714232445,0.905099988,411.2373657,237.5041962,35.85574722,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
