ID,DATE_TIME,Node_Name,Node_Id,Cumm_Power,Active_Power,Average_Power_Factor,LL_Average_Voltage,LN_Average_Voltage,Average_Current,Frequency,R_Ph_Active_Power,R_Ph_Power_Factor,RY_Voltage,RN_Average_Voltage,R_Ph_Current,Y_Ph_Active_Power,Y_Ph_Power_factor,YB_Voltage,YN_Average_Voltage,Y_Ph_Current,B_Ph_Active_Power,B_Ph_Power_factor,BR_Voltage,BN_Average_Voltage,B_Ph_Current,Average_Apparent_Power,Average_Reactive_Power,R_Ph_Apparent_Power,R_Ph_Reactive_Power,Y_Ph_Apparent_Power,Y_Ph_Reactive_Power,B_Ph_Apparent_Power,B_Ph_Reactive_Power,R_Ph_THD_Current,Y_Ph_THD_Current,B_Ph_THD_Current,N_Ph_THD_Current,G_Ph_THD_Current,L_L_Average_THD_Voltage,R_Ph_THD_Voltage,Y_Ph_THD_Voltage,B_Ph_THD_Voltage,L_N_Average_THD_Voltage,RN_THD_Voltage,YN_THD_Voltage,BN_THD_Voltage
106236,02:09.0,WSHN LGT DB              ,1,415201.0938,30.63082123,1.007873535,407.9246826,235.5209961,43.69474411,50.06637192,10.54334259,1.007438183,405.4550476,233.9380646,45.4066925,10.26723003,1.010515213,407.5727234,235.1357117,44.12915421,9.872184753,1.006075978,404.5271912,234.3248749,42.46472168,30.93122673,-3.887233496,10.62235355,-1.293179035,10.37633991,-1.293179035,9.932534218,-1.093252063,9.061627388,10.10081482,8.918424606,264.8471069,0,3.718822002,4.090922832,3.346721172,3.791828394,4.015705109,4.256842136,3.784328222,3.272498846
106234,02:08.0,MF DB-2                  ,5,0,-0.427158803,-1.097195625,410.5227966,237.0190887,0.665451646,50.05791855,-0.214303523,-0.627667606,410.1178589,236.8478394,1.441551566,-0.157750249,-0.534559846,411.7600098,237.3978882,1.243073702,-0.177962586,-0.637690842,409.6368713,237.0083618,1.178622365,0.91560483,-0.730164409,0.341428369,-0.265795648,0.295103043,-0.265795648,0.279073447,-0.214968175,38.22528076,44.62060547,21.91184044,87.09080505,0,3.424552917,3.779826641,3.069279432,3.628372669,3.631382227,3.974133015,3.293644905,3.240346432
106228,02:08.0,WSHN LGT DB              ,1,415170.0625,31.21275902,1.007050991,404.9816589,233.8222809,44.81326294,49.96686935,11.18124008,1.005553007,402.04245,231.4063873,48.58844757,10.20717812,1.009948969,404.9339905,233.7565308,44.10464478,9.795517921,1.005934596,400.5560608,232.3963013,42.46936417,31.40742111,-3.705896378,11.24367714,-1.183269978,10.30974865,-1.183269978,9.853997231,-1.071955204,8.317455292,9.854406357,8.686525345,102.1516113,0,4.380515099,4.600310326,4.160719872,4.185128212,4.580382824,4.461053371,4.695131779,3.883386135
106231,02:08.0,FDV UNIT A               ,13,61164.49219,19.28429031,0.921774983,404.8498535,233.743576,29.83330345,49.98934555,6.291945934,0.915786982,405.452179,232.7625885,29.51733971,6.547924519,0.915410995,408.2600098,236.2502594,30.27716637,6.518229008,0.928858995,402.809906,234.1222076,30.07218742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106232,02:08.0,FDV UNIT B               ,3,63312.60547,23.81541634,0.918282986,409.7945251,236.5953979,36.5348587,49.96222687,7.353175163,0.858847976,410.1274414,235.3241882,36.38247681,8.66532135,0.896014988,411.3782959,238.1560516,40.60765076,7.757501125,0.908778012,407.0904846,236.4434204,36.19330215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106229,02:07.0,MF DB-1                  ,4,32796.84766,5.859865189,0.778256476,409.9576111,236.6918945,10.60134029,49.9739151,3.00207448,0.801269412,410.0650024,236.1293793,15.8669281,3.560239792,0.822046518,411.8245239,237.6030731,18.22765541,3.250810385,0.826974392,408.3493652,236.762207,16.61762428,12.00856304,6.917908669,3.746647835,2.241633415,4.330946922,2.241633415,3.930968523,2.21014595,38.92129517,39.2010994,41.31534958,0,0,3.711098194,3.930408478,3.491787672,3.467416286,3.788265228,3.836245537,3.755661011,3.322911263
106230,02:07.0,MF DB-2                  ,5,0,-0.471478075,-0.680372059,409.1822205,236.2445068,0.978123963,49.97635269,-0.197806776,-0.704299748,409.9013062,236.1018982,1.189553976,-0.135591432,-1.42326951,412.223877,237.677002,0.989172757,-0.131063446,-0.723459184,408.590271,236.8543854,0.765093803,0.697121739,-0.132384583,0.280855954,-0.199380413,0.235103622,-0.199380413,0.181162179,-0.125068426,59.09148026,97.41438293,17.94212341,67.55239105,0,3.95810461,4.153942585,3.762266874,3.739028454,4.047078609,4.08437252,4.019971371,3.574837446
106227,02:07.0,WSHN FAN DB              ,2,187479.9844,28.42279053,0.968894839,403.9090271,233.2023163,41.94279099,49.97251129,9.99562645,0.970492721,402.0690002,231.2028351,44.54762268,8.778636932,0.97608602,405.228363,234.3572845,38.37607193,9.647170067,0.961076081,398.787384,232.119812,43.4918251,29.33113289,7.211930752,10.29953671,2.483531237,8.993711472,2.483531237,10.03788376,2.773305655,6.9176898,6.218625069,6.26679039,12.05874443,0,4.171175003,4.367827892,3.974522591,4.123757839,4.360779762,4.315603256,4.403668404,3.779211998
106222,02:08.0,FDV UNIT A               ,13,61145.17188,19.4257946,0.912791014,406.5514221,234.7250214,30.22290993,49.89266968,6.573759556,0.915853977,404.5730896,234.2282104,30.64422417,6.801239491,0.919279993,406.3383789,234.0592194,31.60925865,6.033999443,0.903728008,406.411438,234.2768097,28.46723175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106223,02:08.0,MF DB-1                  ,4,32792.69531,0.990147114,0.42871654,409.1608582,236.2318115,3.257176638,49.87876892,0.100985751,0.13259469,407.4436646,234.383728,3.249424696,0.522814929,0.542154193,409.431366,236.3175354,4.080648899,0.345867485,0.639585912,405.1777344,235.1869049,2.302516699,2.266709089,1.980891705,0.761612296,0.754887521,0.964328945,0.754887521,0.540767848,0.415698856,15.59929562,8.697831154,12.9141283,0,0,3.922758818,4.162651062,3.682866573,3.717956305,4.015739441,4.088768005,3.969992638,3.530283689
106225,02:08.0,WSHN LGT DB              ,1,415127.75,47.16857529,1.007158995,403.933197,233.2158661,67.92215729,49.87541962,16.90478897,1.006551027,406.1778259,233.6630707,72.8239212,14.87793922,1.009141445,406.9545288,235.6161041,63.72739029,15.39051533,1.005880475,404.145874,234.2702789,66.29316711,47.51301575,-5.646631718,17.01626205,-1.944543123,15.01519966,-1.944543123,15.48155499,-1.676472545,6.772494316,7.867446423,7.058123589,60.49721909,0,4.195635796,4.461731911,3.929539442,3.939680338,4.39218235,4.365488052,4.432030678,3.639857769
106226,02:08.0,MF DB-2                  ,5,0,-0.314723849,-1.144629002,406.7020264,234.8126984,0.522474527,49.87080383,-0.14202179,-0.861263454,409.4952698,236.2109833,0.698101997,-0.10548275,-1.233551979,411.3028259,237.1463165,0.580339789,-0.115501918,-0.833556354,408.8156128,236.6421051,0.585728407,0.441089988,-0.071945533,0.164899349,-0.083795026,0.137625441,-0.083795026,0.138565212,-0.076548196,39.75130081,51.01815414,35.12339783,68.68573761,0,3.834327936,4.083474159,3.585181713,3.74937439,3.945110798,4.072611809,3.824145794,3.552589178
106224,02:07.0,FDV UNIT B               ,3,63288.93359,23.90039063,0.890474021,408.0678711,235.5992279,37.95927048,49.87297058,7.547736168,1.086024046,402.4175415,232.49086,35.52026749,6.848013878,0.789119005,411.2758484,234.9594574,36.9342308,9.38727951,0.925863028,407.0794983,234.9393921,42.71408463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106221,02:07.0,WSHN FAN DB              ,2,187451.7188,28.04239464,0.968307018,401.4134521,231.7629852,41.66008759,49.85287476,10.00845242,0.969834864,399.8496094,231.816452,44.51689529,8.718914986,0.975854099,404.9862976,232.426651,38.44073105,9.415755272,0.959029913,402.7926025,232.4174347,42.13566589,29.07239914,7.248595238,10.31974888,2.515572309,8.934650421,2.515572309,9.817998886,2.781485796,7.460960865,7.484707832,6.46666193,12.84386826,0,4.655062675,4.865744591,4.444381237,4.241089344,4.768629074,4.582553387,4.955576897,4.026432991
106220,02:09.0,FDV UNIT A               ,13,61125.77734,19.51525497,0.901966989,414.6386719,239.3942261,30.12790108,50.03471375,6.656681061,0.908510029,413.8317566,238.8961792,30.67036438,6.608178616,0.902535021,416.5161133,239.9421387,30.51484108,6.256782055,0.894506991,414.9415894,239.6584473,29.12784386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106217,02:08.0,FDV UNIT B               ,3,63264.74219,23.92612839,0.905013978,415.8111267,240.068924,36.70796585,50.025177,7.793507099,0.903056979,417.3727112,240.4595184,35.8902092,8.014269829,0.899775028,416.4320374,241.0601501,36.94915771,8.088664055,0.909003973,415.7929993,240.4855194,37.0863533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106218,02:08.0,WSHN LGT DB              ,1,415079,49.98128128,1.005340576,413.8231506,238.925766,70.10176849,50.02381516,17.74874496,1.005128145,414.535675,238.8874512,74.68048096,16.58826828,1.005073309,414.1000671,239.6381226,69.57514191,15.64663124,1.005838871,412.6604309,238.8925934,66.08599854,50.25161362,-5.180044174,17.84023094,-1.804412365,16.67285538,-1.804412365,15.7385273,-1.698290944,7.222788811,7.065569401,7.302504063,47.29813004,0,2.769541264,2.895484447,2.643598318,2.5830791,2.909831047,2.823264599,3.010302782,2.462929964
106219,02:08.0,WSHN FAN DB              ,2,187422.625,29.07587624,0.967127383,414.0817871,239.0730438,41.92235184,50.03855515,10.33229065,0.9693591,414.6660156,239.0946045,44.58021545,9.087741852,0.975079,414.7181091,240.0554199,38.82439423,9.63201046,0.957445025,412.736084,239.0489349,42.26998138,30.03901291,7.589559555,10.65888882,2.618332386,9.320005417,2.618332386,10.06011868,2.903509617,4.296693325,4.108848572,3.842263937,16.51079559,0,2.80140686,2.830664396,2.772149563,2.728306055,2.847071886,2.720425129,2.980403423,2.693098307
106215,02:08.0,MF DB-2                  ,5,0,-0.432183087,-0.724801898,418.0108948,241.3406525,0.823663771,50.04188538,-0.241933808,-0.776578188,417.7493286,241.0467377,1.292439103,-0.201757535,-0.740085483,418.6593323,241.5935516,1.128398657,-0.233990759,-0.757365644,416.9216614,241.2055206,1.282091022,0.893105567,-0.581355691,0.311538249,-0.196275577,0.272613823,-0.196275577,0.308953494,-0.201743871,25.29475784,30.68183899,15.3506279,67.63542938,0,2.358491898,2.398950577,2.31803298,2.230304003,2.34512496,2.367143393,2.336940289,2.280689478
106216,02:07.0,MF DB-1                  ,4,32788.94531,0.650489867,0.296045065,419.52771,242.2161102,3.02302146,50.02554703,-0.019526741,-1.971212983,420.4384766,242.615509,2.795851231,0.332600564,0.349776804,420.3407898,242.782135,3.91665411,0.335781574,0.58130008,419.1967773,242.4842377,2.386394978,2.206849575,2.038882971,0.678316891,0.678035796,0.9508937,0.678035796,0.577638984,0.470018625,19.57889175,10.71761227,15.64393902,0,0,2.258729219,2.315923691,2.201534748,2.238633156,2.282361507,2.338445187,2.230649471,2.2201612
106213,02:13.0,MF DB-2                  ,5,0,-0.28985852,-1.126293421,424.7548828,245.2333527,0.451000959,50.03756714,-0.117574692,-1.074874997,424.7828674,244.7279663,0.519313753,-0.077129871,-1.224375486,425.4839172,245.8388977,0.404501796,-0.094878219,-0.912624359,423.2950439,245.0980225,0.424807519,0.330494821,0.068519421,0.127090603,0.048251547,0.099442273,0.048251547,0.103961959,-0.042499553,36.58657837,49.79750443,43.90151596,0,0,0.988788486,0.958203256,1.019373655,0.940525353,0.974503636,0.943165004,1.002697229,0.991748095
106214,02:13.0,WSHN FAN DB              ,2,187408.8438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106212,02:12.0,MF DB-1                  ,4,32788.28125,0.672240734,0.28834945,424.7360535,245.2224274,3.167957544,50.03137589,-0.016163765,-1.977554679,424.9696045,244.9082031,2.940441608,0.344137579,0.344295412,425.7400513,245.8733826,4.06526947,0.344317198,0.562328815,423.6716614,245.2557831,2.499352932,2.331985712,2.164711714,0.720138252,0.719956815,0.999541581,0.719956815,0.61230576,0.506324053,21.606884,12.99678421,15.91200638,0,0,1.006118059,0.966056347,1.046179652,0.920741916,0.982349396,0.925400376,1.037519813,0.988611877
106210,02:09.0,FDV UNIT A               ,13,61122.20703,0.090601906,0.924104989,421.7124023,243.4760132,0.134463981,49.9839592,0.08855173,0.927914023,421.6874084,242.9241943,0.39284268,0,0,421.9434204,243.8535309,0,0,0,420.892395,243.3579559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106211,02:09.0,WSHN LGT DB              ,1,415075.6875,0,0,0,0,0.053263545,0,0,0,0,0,0.166741267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106208,02:08.0,FDV UNIT B               ,3,63260.48047,0.062284984,0.88064599,421.0065613,243.0682831,0.097246855,49.97626114,0.062044036,0.888356984,420.8683472,242.3626251,0.288168609,0,0,421.771759,243.6261597,0,0,0,419.9652405,242.9885712,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106209,02:08.0,MF DB-2                  ,5,0,-0.284112424,-1.128753424,420.8556213,242.9819794,0.447406918,49.98200226,-0.116390124,-1.078636885,421.6085815,243.0250702,0.519797504,-0.076445416,-1.229477882,421.752655,243.7775726,0.40697962,-0.092867687,-0.906600952,420.0978088,243.1536865,0.422136664,0.327971339,0.069115333,0.126323819,0.049102422,0.099212505,0.049102422,0.10243503,-0.043226454,36.54488754,48.19433212,49.52920532,0,0,1.191957474,1.155404329,1.228510737,0.978382707,1.137261748,1.024865508,1.253189087,1.10080862
106206,02:07.0,MF DB-1                  ,4,32787.625,0.654385388,0.292568773,420.7128601,242.899765,3.068129539,49.98006821,-0.018231707,-1.973416448,420.5549927,242.4172363,2.829119682,0.334474236,0.348955095,421.3184509,243.307724,3.939465046,0.334085971,0.574056804,419.1391602,242.6831055,2.401630878,2.226303339,2.060364246,0.685827374,0.685585022,0.958502233,0.685585022,0.581973672,0.476529062,21.12347412,12.57907581,15.64757633,0,0,1.194438577,1.135988951,1.252888203,0.965145528,1.129410982,0.99870491,1.259772778,1.115244627
106207,02:07.0,WSHN FAN DB              ,2,187408.8438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106203,02:08.0,WSHN FAN DB              ,2,187408.8438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106204,02:08.0,FDV UNIT A               ,13,61122.12109,0.084371135,0.929057002,421.0209961,243.0764923,0.125006706,50.01220322,0.085699216,0.929637015,421.2998657,242.5663452,0.380043238,0,0,423.0758057,244.1668549,0,0,0,420.8149109,243.4860382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106205,02:08.0,MF DB-1                  ,4,32786.95703,0.654408216,0.296368718,419.5787048,242.2449188,3.03725028,50.01639557,-0.020878557,-1.969575286,420.7385254,242.465683,2.83024025,0.340735286,0.354888886,421.1188965,243.33284,3.945699215,0.333422869,0.578651309,419.06427,242.6655121,2.379073858,2.222561359,2.053481102,0.686236143,0.68591845,0.960118234,0.68591845,0.576206923,0.469940007,20.32063484,12.51418877,16.60978699,0,0,1.440929651,1.352156401,1.529703021,1.024753451,1.32549262,1.080775619,1.57145226,1.270746589
106200,02:07.0,WSHN LGT DB              ,1,415075.6875,0,0,0,0,0.066904135,0,0,0,0,0,0.206288829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106201,02:07.0,MF DB-2                  ,5,0,-0.284295768,-1.132787824,421.6088562,243.4170685,0.448952228,50.02104187,-0.114576042,-1.079224944,422.3775635,243.3849335,0.511265635,-0.078021906,-1.231718183,422.8891296,244.3923798,0.415535688,-0.092022538,-1.099313498,420.5741882,243.6123505,0.420346677,0.328157455,0.15793632,0.124434352,0.048541088,0.101553753,0.048541088,0.102169335,0.044389475,38.40172195,53.53890228,46.36676788,0,0,1.32670188,1.22928524,1.424118638,0.986511171,1.215680599,1.006463051,1.422026396,1.229439616
106202,02:07.0,FDV UNIT B               ,3,63260.41406,0.058559075,0.920295,421.3193359,243.2489777,0.087510735,50.01426315,0.061635941,0.911405027,421.1863403,242.5585938,0.278808624,0,0,423.1590576,244.1230774,0,0,0,420.7851868,243.4745331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106196,02:08.0,WSHN LGT DB              ,1,415075.6875,0,0,0,0,0.067373641,0,0,0,0,0,0.20212093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106197,02:08.0,FDV UNIT B               ,3,63260.35547,0.062892452,0.91002202,421.269928,243.2205353,0.094948106,49.93915558,0.063628122,0.90288198,420.7445679,242.6718445,0.290401399,0,0,422.1202393,243.5108032,0,0,0,420.9875183,243.228653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106198,02:08.0,MF DB-1                  ,4,32786.30078,0.657624125,0.291946709,421.4868164,243.3466034,3.084964752,49.95259094,-0.014245818,-1.979350924,420.863739,242.8965759,2.840308428,0.334175527,0.347898781,421.8935242,243.4432678,3.945699215,0.33716619,0.570810735,420.3674316,243.0895996,2.431490421,2.241134405,2.075300217,0.689901173,0.689754069,0.960553885,0.689754069,0.590679526,0.48499611,21.09948158,12.21121407,15.35333252,0,0,1.406621337,1.349831104,1.46341157,1.203052044,1.356842995,1.230776548,1.47284472,1.324920774
106199,02:08.0,WSHN FAN DB              ,2,187408.8438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106194,02:07.0,FDV UNIT A               ,13,61122.03125,0.084301323,0.934818029,421.9163818,243.593689,0.123771317,49.94997406,0.084833801,0.931811988,421.5960083,242.9505005,0.374733686,0,0,423.131134,244.1665344,0,0,0,421.6072083,243.7062378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106195,02:07.0,MF DB-2                  ,5,0,-0.28525874,-1.133154988,421.3293152,243.2558594,0.450981885,49.95518494,-0.115855314,-1.08433342,421.1993408,243.0744324,0.520522237,-0.074957356,-1.234481215,422.4260559,243.7591705,0.401695967,-0.093035191,-0.907649815,420.7513733,243.3306732,0.421540856,0.326943904,0.070834085,0.126525655,0.05085554,0.097917072,0.05085554,0.102501199,-0.043022636,36.34342957,48.38437271,47.05644989,0,0,1.426679611,1.365623713,1.48773551,1.225263834,1.364710331,1.240484834,1.491251707,1.358106613
106190,02:08.0,WSHN FAN DB              ,2,187408.8438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106191,02:08.0,WSHN LGT DB              ,1,415075.6875,0,0,0,0,0.066904135,0,0,0,0,0,0.199293926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106192,02:08.0,FDV UNIT A               ,13,61121.94922,0.087680407,0.934417009,421.744873,243.4945221,0.128816962,49.87520981,0.086009704,0.931024015,421.4855652,243.061203,0.380076408,0,0,423.2730408,244.0147095,0,0,0,422.0377502,243.7952271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106193,02:08.0,FDV UNIT B               ,3,63260.29297,0.066269077,0.872067988,421.8338623,243.5459747,0.104206018,49.86870193,0.069600128,0.860417008,421.7709045,243.0874634,0.332765609,0,0,422.4014893,243.9751129,0,0,0,421.2214661,243.5253448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106187,02:07.0,MF DB-1                  ,4,32785.63672,0.663311422,0.290704787,421.8128662,243.5349121,3.122285604,49.87388611,-0.015966984,-1.977434516,421.90271,243.4005127,2.907083273,0.340462387,0.347799152,422.8247375,244.03862,4.011271477,0.338072419,0.565105617,421.1361694,243.616684,2.457763672,2.284737349,2.118761063,0.707585573,0.707405388,0.978905141,0.707405388,0.598246455,0.493564427,21.2644062,13.16959858,15.60528088,0,0,0.942865729,0.813350737,1.072380781,0.836167097,0.864712417,0.741213679,0.991567135,1.005025506
106188,02:07.0,MF DB-2                  ,5,0,-0.282377392,-1.127426505,421.4693298,243.3366852,0.443353504,49.87445831,-0.116474852,-1.082026958,420.8981018,242.8607941,0.522450149,-0.07569769,-1.232972741,422.1154175,243.6045074,0.405122668,-0.092159577,-0.905833721,420.2840576,243.1230469,0.41884917,0.32731241,0.070547365,0.126882657,0.050327104,0.098689705,0.050327104,0.101740062,-0.043100491,41.86857605,49.30117798,42.14709854,0,0,1.019919038,0.890455306,1.14938271,0.817498565,0.919613659,0.750635684,1.09155786,1.029179931
106189,05:08.0,MF DB-1                  ,4,32785.01172,0.657962024,0.29199326,420.4890137,242.7706299,3.09170723,49.92755508,-0.020474592,-1.970399261,421.0223389,242.1504059,2.856454372,0.340298682,0.349646389,421.9064026,243.897934,3.990461349,0.336581677,0.574544668,418.2612,242.7173004,2.419721842,2.250780106,2.08270359,0.691691577,0.691388488,0.973265231,0.691388488,0.585823298,0.479480684,21.42886734,13.03303242,16.17376137,0,0,0.890501261,0.823211789,0.957790732,0.83267802,0.849028349,0.797112942,0.905418217,0.927452922
106183,05:07.0,FDV UNIT A               ,13,61121.86328,0.083209917,0.934895992,420.4368896,242.7392578,0.122746803,49.91345596,0.082016125,0.93908602,420.774292,241.5743713,0.361528724,0,0,421.916626,243.9535217,0,0,0,418.2676086,242.6713715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106184,05:07.0,WSHN LGT DB              ,1,415075.6875,0,0,0,0,0.070572801,0,0,0,0,0,0.204908952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106185,05:07.0,WSHN FAN DB              ,2,187408.8438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106186,05:07.0,FDV UNIT B               ,3,63260.23047,0.065825626,0.877278984,420.4369812,242.7393799,0.10342145,49.92153931,0.065395497,0.872672021,421.0174866,241.9580841,0.309711158,0,0,421.9315491,243.982254,0,0,0,418.7745667,242.8186493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106182,05:06.0,MF DB-2                  ,5,0,-0.283070743,-1.127516508,420.6072693,242.8388672,0.445442766,49.92180634,-0.113970816,-1.078344107,421.2172546,242.217514,0.51052773,-0.078106001,-1.219610333,422.0441895,244.0787048,0.410055846,-0.092934042,-1.094388008,418.3083801,242.7903442,0.423919111,0.326364815,0.154085636,0.123658761,0.047980636,0.100085899,0.047980636,0.102620147,0.043521926,40.02375793,50.85292435,45.44609451,0,0,0.873223543,0.790224314,0.956222713,0.804419518,0.817655027,0.742792666,0.896590769,0.931054711
106180,02:08.0,WSHN LGT DB              ,1,415075.6875,0,0,0,0,0.057804514,0,0,0,0,0,0.206288829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106181,02:08.0,MF DB-1                  ,4,32784.3125,0.663320541,0.289755762,421.6068115,243.4157867,3.133914948,49.83143997,-0.016251011,-1.97694397,421.4755249,242.9613342,2.901076317,0.338548034,0.345766068,422.3903809,243.841095,4.015420437,0.338974595,0.565944433,420.4000244,243.3091278,2.463564157,2.282927752,2.117198229,0.704849362,0.704661965,0.979124486,0.704661965,0.598953843,0.493803531,21.5103054,13.1659832,15.73628902,0,0,1.13414371,1.062580228,1.205707192,1.028174758,1.082356811,0.999568045,1.167127252,1.145141244
106176,02:07.0,MF DB-2                  ,5,0,-0.283733368,-1.134523392,421.862915,243.5637665,0.448728651,49.84352112,-0.116077334,-1.087126017,420.5485535,242.381546,0.524610579,-0.07596615,-1.23141098,421.5032349,243.413147,0.406052202,-0.092774041,-0.90181005,419.3987427,242.7673492,0.424215436,0.32886976,0.070685707,0.127155915,0.051910326,0.098838449,0.051910326,0.102875367,-0.044455804,42.97128677,53.51210785,45.47117615,0,0,1.166300774,1.105899572,1.226702094,1.075765967,1.129398823,1.061242223,1.191009164,1.170856476
106177,02:07.0,WSHN FAN DB              ,2,187408.8438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106178,02:07.0,FDV UNIT A               ,13,61121.77734,0.081504337,0.937874973,422.0840759,243.6904144,0.119238906,49.85332108,0.081818208,0.937400997,422.2431946,242.9273376,0.359292626,0,0,423.1538086,244.4980011,0,0,0,420.8315735,243.6858673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106179,02:07.0,FDV UNIT B               ,3,63260.16016,0.057669524,0.910713971,420.7611084,242.9265594,0.087130032,49.82021332,0.056661054,0.900400996,420.560791,242.204422,0.259816527,0,0,421.7180481,243.59935,0,0,0,419.8882446,242.9040527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106172,02:08.0,WSHN FAN DB              ,2,187408.8438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106174,02:08.0,FDV UNIT B               ,3,63260.10547,0.061933309,0.923026025,421.6921387,243.4638672,0.092234053,50.01364899,0.061339479,0.908057988,421.5654297,242.5237885,0.278530002,0,0,423.0917969,244.4114227,0,0,0,420.414856,243.4631805,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106175,02:08.0,FDV UNIT A               ,13,61121.6875,0.085833617,0.92987901,425.8384705,245.8578644,0.125639185,50.03459549,0.0859721,0.925237,425.422821,244.556427,0.379949123,0,0,426.6984558,246.5298004,0,0,0,423.6697693,245.5260162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106173,02:07.0,MF DB-1                  ,4,32783.64844,0.664710164,0.29096967,422.5437012,243.9567413,3.119910002,50.02061462,-0.014131281,-1.980091095,422.9987488,243.5228271,2.914710522,0.342567205,0.349077582,423.9473267,244.8774414,4.007514,0.335766643,0.562768161,421.1679077,244.0496826,2.447741747,2.287782192,2.122461081,0.709798515,0.709657848,0.981349766,0.709657848,0.59663403,0.493186504,22.01434517,13.94702339,15.85531521,0,0,1.024292946,1.054098248,0.994487762,0.795325458,1.011770368,0.943732381,1.082706928,0.840597689
106170,02:07.0,MF DB-2                  ,5,0,-0.285778999,-1.135576248,421.9501648,243.6139526,0.452430338,50.01735306,-0.11645399,-1.086214066,422.3000488,243.1475677,0.524131179,-0.076700084,-1.239967346,422.9488831,244.466156,0.412804842,-0.091131724,-0.909552753,420.334198,243.5625458,0.412195563,0.328552037,0.07571099,0.127441227,0.05176615,0.100916818,0.05176615,0.100193992,-0.041639473,39.94704437,53.79837036,46.04543304,0,0,1.006474018,1.011995077,1.000952959,0.757802486,0.974506795,0.884013832,1.063492298,0.855512559
106171,02:07.0,WSHN LGT DB              ,1,415075.6875,0,0,0,0,0.058347289,0,0,0,0,0,0.199293926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106166,02:08.0,FDV UNIT B               ,3,63260.04297,0.055695791,0.906877995,424.2915039,244.9648438,0.083910942,49.915802,0.055814371,0.909802973,424.0366211,243.9911041,0.251434356,0,0,425.8124695,245.8816376,0,0,0,423.1052246,244.9801788,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106167,02:08.0,MF DB-1                  ,4,32782.98047,0.669801176,0.285884321,424.2259521,244.9280243,3.187407732,49.92856598,-0.020143991,-1.972207546,424.2605896,244.3957062,2.96568203,0.348297387,0.345987707,425.5571594,245.644455,4.098100185,0.343310535,0.560582638,422.97995,244.9510345,2.501572847,2.343893051,2.17616415,0.724799931,0.724519968,1.006675601,0.724519968,0.61241734,0.507141888,21.31973839,13.81292629,16.73493385,0,0,0.946781218,0.904878139,0.988684297,0.73924315,0.896074533,0.789259374,1.000910163,0.863764882
106168,02:08.0,MF DB-2                  ,5,0,-0.285620064,-1.129811525,422.084198,243.6914063,0.449031919,49.93692398,-0.115116522,-1.07999289,422.3493652,243.2217102,0.514451146,-0.077923588,-1.229682088,423.2092285,244.5093689,0.413717091,-0.09306588,-1.095771313,420.6191711,243.6770477,0.423028797,0.329206318,0.157494277,0.125125691,0.049036957,0.10115771,0.049036957,0.102922946,0.043953091,38.83926773,48.87203979,46.30973816,0,0,0.987993121,0.919095695,1.056890607,0.799326897,0.919616401,0.799113154,1.044505119,0.952356935
106169,02:08.0,WSHN LGT DB              ,1,415075.6875,0,0,0,0,0.065955095,0,0,0,0,0,0.199293926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106164,02:07.0,WSHN FAN DB              ,2,187408.8438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106165,02:07.0,FDV UNIT A               ,13,61121.60156,0.086982772,0.921837986,422.8388367,244.1262207,0.129251033,49.93674469,0.088727556,0.919412971,422.9529114,243.4080963,0.396472156,0,0,423.9381714,244.8381958,0,0,0,421.8476257,244.1690216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106161,02:08.0,FDV UNIT B               ,3,63259.98828,0.060904879,0.902121007,421.6340027,243.4304047,0.092717171,49.87149811,0.059032828,0.913743019,421.4935608,242.7615051,0.266127467,0,0,422.5102844,244.0672913,0,0,0,420.7675171,243.4054413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106162,02:08.0,WSHN FAN DB              ,2,187408.8438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106163,02:08.0,FDV UNIT A               ,13,61121.51563,0.083731897,0.926460981,421.8948669,243.5812225,0.124001019,49.86238861,0.085290201,0.917877018,422.1351318,242.845871,0.382634431,0,0,422.6838684,244.3326263,0,0,0,420.4182739,243.4951935,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106158,02:07.0,MF DB-1                  ,4,32782.30859,0.656058788,0.291196615,420.3996582,242.7189484,3.092847824,49.87630844,-0.017334031,-1.975124121,420.862915,242.4889984,2.873613834,0.338175684,0.348920673,421.2798157,243.4265442,3.981509447,0.334531367,0.56915766,419.0167542,242.7113037,2.426594019,2.253790617,2.088174582,0.696819782,0.696604133,0.969205081,0.696604133,0.587765753,0.483277678,21.16580772,12.81103897,15.32674885,0,0,0.837511539,0.825377166,0.849645853,0.715670049,0.817657351,0.753133357,0.887431979,0.763423204
106159,02:07.0,WSHN LGT DB              ,1,415075.6875,0,0,0,0,0.066431306,0,0,0,0,0,0.203519717,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106160,02:07.0,MF DB-2                  ,5,0,-0.285981387,-1.124107838,420.7758789,242.9361115,0.44803071,49.87210846,-0.114557013,-1.07669723,421.0039673,242.5617065,0.511511385,-0.076470464,-1.223102808,421.1984863,243.5249786,0.404190987,-0.091466941,-0.910843492,418.9039001,242.7010956,0.414930344,0.32292372,0.068179138,0.124073073,0.047653101,0.098430604,0.047653101,0.100420043,-0.041448575,40.24590302,52.03665924,43.48462677,0,0,0.876953125,0.863300085,0.890606165,0.754512191,0.856864393,0.796004951,0.918566346,0.811632097
106155,02:08.0,MF DB-2                  ,5,0,-0.288752228,-1.133466125,424.9480896,245.3453827,0.452821642,50.08602524,-0.115546092,-1.08496356,424.5956421,244.6436615,0.516158223,-0.077495836,-1.230344296,426.4816284,246.1018219,0.409135401,-0.093643978,-0.901411951,423.368988,245.2687225,0.423919111,0.330849707,0.070242718,0.126274839,0.050935619,0.100688964,0.050935619,0.103885889,-0.044978682,39.66921616,52.79000473,48.74471283,0,0,1.0173105,1.057167292,0.977453768,0.703239381,0.994124591,0.896580815,1.095224619,0.776901305
106156,02:08.0,MF DB-1                  ,4,32781.64453,0.663850605,0.285504043,424.6494141,245.1728973,3.160004854,50.08680344,-0.019975901,-1.9719522,424.1078491,244.3500366,2.914710522,0.342872143,0.344366133,425.9573364,245.7457275,4.051592827,0.344241649,0.564415872,422.9204407,244.9875641,2.490772247,2.317779064,2.150164843,0.712209582,0.711929381,0.995661616,0.711929381,0.609907746,0.503473103,20.7740078,12.59096909,16.38279915,0,0,1.073137045,1.115283132,1.030990958,0.701709628,1.043146491,0.918710232,1.1723423,0.78404665
106157,02:08.0,FDV UNIT A               ,13,61121.43359,0.081398137,0.936039984,424.7909241,245.2530975,0.118724346,50.08940506,0.082310349,0.93800199,424.0447388,243.9180603,0.359755009,0,0,426.1288757,245.8998566,0,0,0,423.0953369,245.0407715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106152,02:07.0,FDV UNIT B               ,3,63259.92969,0.061356332,0.927187979,424.6809998,245.189621,0.090338342,50.08210754,0.061362084,0.925984979,423.6387634,243.7550659,0.271858215,0,0,425.7078857,245.7174835,0,0,0,422.7926025,244.8232269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106153,02:07.0,WSHN FAN DB              ,2,187408.8438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106154,02:07.0,WSHN LGT DB              ,1,415075.6875,0,0,0,0,0.065955095,0,0,0,0,0,0.197865278,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106151,02:08.0,MF DB-2                  ,5,0,-0.294872314,-1.118870616,424.108551,244.8604126,0.455643386,50.05020142,-0.115134098,-1.07511282,423.5621033,244.3065491,0.509542108,-0.076798141,-1.219128489,425.7288513,245.4091339,0.400756329,-0.102726415,-1.079674602,423.4804382,244.9461823,0.455362141,0.334453404,0.152432591,0.124484472,0.047334187,0.098349266,0.047334187,0.111619666,0.043660436,35.00890732,46.95656204,43.84925461,69.9189682,0,0.928764343,0.878805935,0.978722692,0.712887585,0.872544467,0.742008984,1.000781536,0.84849298
106146,02:08.0,FDV UNIT A               ,13,61121.34375,0.083333336,0.932335019,424.6544189,245.1744385,0.121984266,50.05619812,0.083346032,0.932097018,424.2453918,244.4672852,0.365765721,0,0,426.5044556,245.8264618,0,0,0,424.4161377,245.4059296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106147,02:08.0,WSHN LGT DB              ,1,415075.6875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106148,02:07.0,FDV UNIT B               ,3,63259.86328,0.0612811,0.927658021,424.9801331,245.3624725,0.090090252,50.04628372,0.061707024,0.925182998,423.2230225,243.9933014,0.273356318,0,0,425.6679382,245.3605957,0,0,0,423.849884,244.9391937,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106149,02:07.0,WSHN FAN DB              ,2,187408.8438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106150,02:07.0,MF DB-1                  ,4,32780.97656,0.664663911,0.288039058,424.0330811,244.8167572,3.141454697,50.05086517,-0.019092491,-1.972976327,423.3950806,244.2484283,2.892590761,0.338478804,0.341986775,425.5622559,245.2223206,4.036102295,0.34695977,0.56526792,423.4324646,244.8726349,2.503790617,2.310050249,2.142643929,0.706510723,0.706252754,0.989742398,0.706252754,0.613797069,0.506325722,20.29674149,11.78720951,16.51825333,0,0,0.969668984,0.917807043,1.021530986,0.745354354,0.90784055,0.776039302,1.038348436,0.889715075
106144,02:08.0,WSHN FAN DB              ,2,187408.8438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106145,02:08.0,WSHN LGT DB              ,1,415075.6875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106140,02:08.0,FDV UNIT A               ,13,61121.26172,0.082485966,0.93275398,422.9375916,244.1833344,0.121044584,50.06022644,0.083148628,0.932599008,423.4419556,243.4875641,0.366170347,0,0,423.9559021,245.1407318,0,0,0,421.361908,244.1730499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106141,02:07.0,FDV UNIT B               ,3,63259.80078,0.062688187,0.891508996,421.1343689,243.1418915,0.096716136,50.0752449,0.062637053,0.895909011,421.3761292,242.211853,0.288650423,0,0,421.9254456,244.1009827,0,0,0,419.1469421,242.9581451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106142,02:07.0,MF DB-1                  ,4,32780.3125,0.642091334,0.296011299,418.1138611,241.3991699,2.993214369,50.07085037,-0.020009665,-1.969964862,419.1073303,241.2142639,2.761894941,0.333111674,0.353656679,419.3428345,242.5143738,3.8839221,0.331292659,0.585103273,416.4884949,241.5140839,2.351247311,2.174327612,2.006119251,0.666208446,0.665907919,0.941906929,0.665907919,0.566212296,0.459174842,20.57197189,12.04280853,16.13097763,0,0,1.165826559,1.137964725,1.193688393,1.012799025,1.137261748,1.055806637,1.222245693,1.088026762
106143,02:07.0,MF DB-2                  ,5,0,-0.296197593,-1.117282152,421.1142578,243.1314697,0.460155964,50.06633759,-0.112594083,-1.072747946,421.8799744,242.8154144,0.500082314,-0.076861419,-1.209702253,422.2124634,244.2154083,0.398239762,-0.104293525,-1.081248999,419.2066956,243.1231232,0.468421757,0.332200617,0.149878889,0.1214277,0.045467105,0.097256288,0.045467105,0.113516636,0.044820618,35.96868515,48.97452545,42.6817131,66.89876556,0,1.061380625,1.021780729,1.100980639,0.896372736,1.019608974,0.917972744,1.121834993,1.000034571
106139,02:10.0,FDV UNIT B               ,3,63259.74219,0.062478893,0.900711,421.3024597,243.239212,0.095280953,50.05796051,0.06137101,0.892871022,420.6618958,242.4258423,0.283527762,0,0,421.7034607,243.5177155,0,0,0,420.3106995,243.0021515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106134,02:09.0,WSHN FAN DB              ,2,187408.8438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106135,02:09.0,FDV UNIT A               ,13,61121.17578,0.086747661,0.919762015,421.276947,243.2246704,0.129654959,50.06076813,0.083518088,0.932639003,421.0647888,242.3424072,0.369519711,0,0,422.2070923,243.9102783,0,0,0,420.208374,243.1570587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106136,02:09.0,WSHN LGT DB              ,1,415071.8438,21.57231522,1.008019209,419.3408203,242.108078,29.94682312,50.06647873,7.817739487,1.004734516,419.8959045,241.6243286,32.5088501,6.482649803,1.010432124,420.7623291,243.2467346,26.93146324,7.334210873,1.009364605,418.6680908,242.358963,30.56714821,21.8094635,-2.718076706,7.85492897,-0.763455331,6.550990582,-0.763455331,7.403542519,-1.01083529,7.441436291,9.332871437,8.499197006,59.28972244,0,1.150357723,1.070983291,1.229732156,1.104778767,1.129405022,1.087987781,1.167424917,1.254488111
106137,02:09.0,MF DB-1                  ,4,32779.66016,0.651281834,0.293345183,420.3303223,242.6789551,3.0485847,50.05738449,-0.020157089,-1.970478177,420.4440308,242.4014435,2.816760063,0.335244924,0.350484073,421.4460144,243.2897644,3.931607246,0.333929837,0.575068355,419.2857971,242.7146149,2.395018339,2.21998477,2.053391695,0.682786703,0.682489097,0.956519783,0.682489097,0.580678523,0.475056231,20.02209663,12.19833755,16.36916161,0,0,1.118792057,1.077819347,1.159764886,1.101361036,1.105877995,1.069103599,1.140455008,1.148330927
106138,02:09.0,MF DB-2                  ,5,0,-0.294753164,-1.126016617,420.3962402,242.7171478,0.461953431,50.05693817,-0.113303013,-1.079048276,420.7838135,242.6257172,0.507069826,-0.076674893,-1.228959322,421.3857422,243.4231873,0.408520639,-0.103551343,-1.084159613,419.4520874,242.8003693,0.466540009,0.335538596,0.156666607,0.123028181,0.047941219,0.099443398,0.047941219,0.113067023,0.045401227,36.97202682,51.50089264,42.94519806,65.54883575,0,1.114113331,1.069526196,1.158700585,1.100131631,1.098032236,1.065484643,1.127047539,1.155858159
106131,02:10.0,WSHN LGT DB              ,1,415040.1875,34.06314087,1.005377531,416.6921387,240.581955,47.44993591,50.10864258,11.37614155,1.005371571,415.6434326,239.4275818,47.77051544,12.25365925,1.00546217,417.3188477,240.6363831,51.20156097,10.40842056,1.005672812,413.5093079,239.8890991,43.68804932,34.22634125,-3.583321333,11.43757915,-1.183898687,12.32095814,-1.183898687,10.467803,-1.113405585,9.540575027,9.464105606,9.196008682,86.5058136,0,1.275028706,1.183945656,1.366111755,1.322817564,1.286255002,1.268247128,1.294316292,1.550717235
106132,02:10.0,MF DB-2                  ,5,0,-0.2712951,-1.10507369,419.7333069,242.3353424,0.417044729,50.07870483,-0.099665068,-1.072248697,419.7068787,242.1589813,0.443619728,-0.071868561,-1.175656796,420.8257751,242.7964172,0.359077871,-0.101232193,-1.078327417,418.4732971,242.2979736,0.453980148,0.304444611,0.132057473,0.107426502,0.040091474,0.08718282,0.040091474,0.109835304,0.042612638,37.87342834,50.76511383,42.01117706,65.18899536,0,1.183040619,1.145056605,1.221024513,1.095281601,1.168612957,1.172075629,1.157789826,1.188091516
106133,02:10.0,MF DB-1                  ,4,32779.00391,0.650135636,0.295292795,419.7584534,242.3497772,3.027308702,50.07814026,-0.017521847,-1.974022269,419.5921326,242.0352936,2.786760807,0.333673775,0.352612644,420.7527771,242.7132568,3.898797512,0.331810147,0.576806426,418.3527222,242.2385101,2.377406597,2.196038008,2.029689789,0.674494445,0.674266875,0.946289837,0.674266875,0.575253904,0.4699139,20.38718605,12.1393137,15.8390131,0,0,1.199598074,1.163477302,1.235718727,1.100483418,1.184311152,1.177919626,1.189391732,1.187346458
106126,02:09.0,FDV UNIT B               ,3,63259.61719,0.062620461,0.897096992,419.2764893,242.0693359,0.096395932,50.09554672,0.063759491,0.901188016,419.5142517,241.5678253,0.292880356,0,0,420.6414795,242.9017181,0,0,0,418.7466736,242.2759247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106127,02:09.0,WSHN LGT DB              ,1,415008.0313,31.04208946,1.007504821,415.2023926,239.7215118,43.48857498,50.09355545,10.34696579,1.006848335,416.3098145,240.0725403,43.39652252,10.63286304,1.009933114,417.1326904,240.8704071,44.58638382,10.0874939,1.005421162,414.6712341,240.2037964,42.31878281,31.30033112,-3.781797886,10.41831303,-1.217190146,10.7395401,-1.217190146,10.14247799,-1.054661989,10.21959782,11.07314301,9.203511238,243.102356,0,1.267502666,1.220396996,1.314608335,1.107076526,1.309804916,1.229810596,1.39033246,1.302096367
106128,02:09.0,WSHN FAN DB              ,2,187360.2813,25.55951881,0.967547357,416.8887024,240.6936035,36.58385849,50.10290146,8.589357376,0.968617082,417.1722107,240.4093933,36.88562393,8.649962425,0.976577222,418.0604858,241.5464172,36.66967392,8.298676491,0.957077503,415.0065918,240.6113892,36.14686966,26.39592934,6.623044014,8.867650032,2.204123259,8.857428551,2.204123259,8.670851707,2.513092041,1.798969865,1.513104081,1.703138471,36.1779747,0,1.183031321,1.166579843,1.199482799,1.073665738,1.199985981,1.150301814,1.242569089,1.148688555
106129,02:09.0,MF DB-1                  ,4,32778.35938,0.646907151,0.298643291,418.2434082,241.4739532,2.988887787,50.10017014,-0.019176016,-1.971195459,418.8000488,241.2163696,2.759884596,0.334373564,0.355465561,419.8607483,242.4365234,3.880041361,0.332201749,0.585029364,417.34375,241.7192841,2.351247311,2.174231052,2.005204916,0.665729344,0.665453136,0.940663755,0.665453136,0.567837775,0.460523307,19.99218369,12.21075726,17.05490685,0,0,1.21818161,1.178455591,1.257907748,1.105585933,1.184312344,1.106882334,1.261045098,1.192568541
106130,02:09.0,FDV UNIT A               ,13,61121.00781,0.082659714,0.935706973,417.4473572,241.014267,0.122464359,50.08654785,0.08339639,0.930199027,418.4582214,240.8217621,0.372285187,0,0,419.3574524,242.2626648,0,0,0,416.5119324,241.3963776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106125,02:08.0,MF DB-2                  ,5,0,-0.273752511,-1.107413292,419.858551,242.4065704,0.421832234,50.10183716,-0.098017663,-1.07039547,420.399292,242.0486298,0.435615599,-0.072270885,-1.175826073,421.5028076,243.494812,0.360126257,-0.101057038,-1.082254052,418.6813049,242.6005096,0.454533428,0.303243399,0.132256195,0.105440162,0.038860854,0.087688871,0.038860854,0.110114396,0.043733913,38.94273376,51.75324249,43.88566589,67.33178711,0,1.15093267,1.078535438,1.223329902,1.071086287,1.113712549,1.037665009,1.183208942,1.176053047
106124,02:09.0,MF DB-2                  ,5,0,-0.275400639,-1.114859343,422.538208,243.9536591,0.425237328,50.04083633,-0.100585893,-1.082821608,421.8138123,242.7589569,0.451760173,-0.07330323,-1.19248867,423.0288086,244.3758698,0.371463478,-0.099270158,-1.085741282,419.8822632,243.397522,0.446724921,0.309025496,0.141234353,0.109668829,0.043700475,0.090776712,0.043700475,0.108579941,0.043989077,41.32629776,53.71319199,43.99043655,65.89063263,0,1.201140404,1.102604628,1.29967618,1.167247295,1.145092964,1.081362963,1.206264496,1.301418662
106122,02:09.0,FDV UNIT B               ,3,63259.55469,0.062165629,0.890497029,422.5577698,243.9638824,0.095676579,50.03827667,0.063604601,0.893253982,422.8315735,243.3413391,0.292615801,0,0,423.9891052,244.8816681,0,0,0,421.7662964,244.1396637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106123,02:08.0,MF DB-1                  ,4,32777.70703,0.660707176,0.290192306,422.4967957,243.9297485,3.109755754,50.04330063,-0.016936893,-1.975909591,422.5586243,243.2618866,2.890122414,0.342361361,0.350111216,423.7805176,244.7217255,3.995822668,0.336367011,0.566685498,420.8433228,243.8704376,2.436377287,2.274490118,2.107888222,0.703056633,0.702852607,0.977864623,0.702852607,0.5935691,0.489061892,21.29129982,13.51325035,16.07978821,0,0,1.218411684,1.134212136,1.302611351,1.180981517,1.176453948,1.113725066,1.230703473,1.288840175
106119,02:08.0,FDV UNIT A               ,13,61120.92578,0.085715547,0.907435,421.7588806,243.5037079,0.12956439,50.03225708,0.083776712,0.901670992,421.8560486,242.6748505,0.382869393,0,0,422.3547974,244.1368408,0,0,0,419.4869385,243.1999054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106120,02:08.0,WSHN LGT DB              ,1,414976.875,30.6335907,1.00752449,419.0405273,241.9375,42.52362061,50.03168869,10.30340862,1.00689435,419.9037781,241.9640503,42.8780098,10.51545048,1.010083437,420.8556519,243.0031891,43.71367264,9.828210831,1.00534904,417.872467,242.2280273,40.87867355,30.87856293,-3.741524458,10.3749361,-1.216174364,10.62256145,-1.216174364,9.881065369,-1.020650744,10.54733276,11.42781544,9.415370941,236.2247009,0,1.262926221,1.177453399,1.348399043,1.168572664,1.262725949,1.195774794,1.319939256,1.413463473
106121,02:08.0,WSHN FAN DB              ,2,187334.3438,26.03721428,0.966938555,419.528656,242.2179718,37.05527878,50.03796005,8.655867577,0.967517436,419.7172241,241.8893585,36.9858017,8.954645157,0.975852191,420.6499634,242.9693451,37.76703262,8.402389526,0.957217276,417.4384766,242.067688,36.37099075,26.90063667,6.806159019,8.946471214,2.261705637,9.176231384,2.261705637,8.777933121,2.540072441,1.273828983,1.315459251,1.578545809,29.5848217,0,1.243251085,1.206114888,1.280387163,1.234434247,1.247046828,1.234655499,1.253378987,1.320786357
106117,02:08.0,FDV UNIT A               ,13,61120.83984,0.084655598,0.932236016,420.2761536,242.6478271,0.124990307,50.0496788,0.084157199,0.933587015,420.0795288,242.2629852,0.372091115,0,0,421.6044922,243.2913208,0,0,0,419.4919128,242.7147064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106118,02:08.0,MF DB-2                  ,5,0,-0.274544001,-1.103489399,420.9023743,243.0092621,0.420173079,50.0526886,-0.09948869,-1.070542574,420.8368835,242.3725433,0.441632271,-0.072499171,-1.174986005,421.9345398,243.7791138,0.360475063,-0.100185342,-1.081734061,419.116333,242.8516083,0.450088024,0.304018587,0.132350773,0.107039534,0.039490025,0.08787629,0.039490025,0.109102756,0.043200783,37.29502106,49.19287109,41.90427399,65.8237381,0,1.089318633,1.002268434,1.176368833,1.01042366,1.043142915,0.962839365,1.126390815,1.119370937
106113,02:07.0,MF DB-1                  ,4,32777.05078,0.652794302,0.29326272,420.5784912,242.8223114,3.055941582,50.04523468,-0.018309997,-1.973237276,420.6294861,242.2849731,2.82378912,0.33647272,0.350897282,421.8972778,243.6059723,3.936243057,0.336012065,0.575339079,419.1559143,242.812149,2.407896042,2.227078438,2.059519053,0.684161663,0.683916628,0.958892345,0.683916628,0.584024429,0.477682382,20.68127632,12.41781998,16.22679138,0,0,1.075314164,0.980282366,1.170345902,1.005479455,1.027443171,0.944418073,1.106535912,1.12539959
106114,02:07.0,WSHN LGT DB              ,1,414946.3125,30.47743607,1.007479429,419.1758728,242.0157013,42.29108047,50.0579071,10.20342731,1.006853104,419.226593,241.7136688,42.50415802,10.51418304,1.010041356,420.8067017,242.800415,43.74304581,9.775636673,1.005330563,417.6549072,242.0467529,40.67451096,30.72269058,-3.715480566,10.27383614,-1.200736403,10.62083054,-1.200736403,9.828025818,-1.013414025,10.42213535,11.29061699,9.2885952,203.7936707,0,1.172356129,1.069973469,1.274738789,1.022165418,1.184312344,1.083203077,1.284737706,1.250907183
106115,02:07.0,FDV UNIT B               ,3,63259.49609,0.061697524,0.92415899,420.8918457,243.0020752,0.091879219,50.0417099,0.061185185,0.926100016,421.131134,242.4732666,0.272473574,0,0,422.6496277,243.960144,0,0,0,420.5431519,243.3192596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106116,02:07.0,WSHN FAN DB              ,2,187308.6406,26.22820282,0.967723787,418.0645447,241.3728027,37.43083572,50.04714966,8.353863716,0.968593597,418.6184692,241.40802,35.72679901,8.898657799,0.977253377,419.5372009,242.4114532,37.56334305,9.001509666,0.957766652,416.4074097,241.4438934,39.07675934,27.12895775,6.778132439,8.624734879,2.144533396,9.105784416,2.144533396,9.3984375,2.702489376,1.374766469,1.475908518,1.628851175,13.50763416,0,1.049805641,0.997508228,1.102103114,1.029033303,1.066654444,1.052252293,1.074882746,1.10229063
106110,02:08.0,MF DB-2                  ,5,0,-0.271123707,-1.115776777,417.904541,241.2785187,0.423673064,49.98697281,-0.101787128,-1.084284186,417.7260437,240.913147,0.461393654,-0.071617454,-1.198140502,418.8390198,241.7634888,0.369428068,-0.098813683,-1.078224182,416.9284058,241.2361603,0.444751382,0.307669282,0.139595404,0.111155801,0.044665348,0.089314215,0.044665348,0.107199267,0.041563675,40.39933777,51.11197662,41.60900879,66.40200043,0,1.279422998,1.262274981,1.296571136,1.198715329,1.262743831,1.225268364,1.299621224,1.252586246
106111,02:08.0,MF DB-1                  ,4,32776.39844,0.642130911,0.299641788,416.9345703,240.7184601,2.966909409,49.98760223,-0.01174575,-1.98231554,417.0457458,240.4816132,2.761894941,0.329651058,0.355959564,418.7525024,241.4955139,3.834817886,0.325598925,0.5757761,416.4768372,241.0016937,2.346183062,2.155771971,1.991868138,0.664184928,0.664081037,0.926091313,0.664081037,0.565495729,0.462353498,20.85285187,13.07561588,14.45634174,0,0,1.259848833,1.220110297,1.299587369,1.150324702,1.223528266,1.154117703,1.292359948,1.238417268
