ID,DATE_TIME,Node_Name,Node_Id,Cumm_Power,Active_Power,Average_Power_Factor,LL_Average_Voltage,LN_Average_Voltage,Average_Current,Frequency,R_Ph_Active_Power,R_Ph_Power_Factor,RY_Voltage,RN_Average_Voltage,R_Ph_Current,Y_Ph_Active_Power,Y_Ph_Power_factor,YB_Voltage,YN_Average_Voltage,Y_Ph_Current,B_Ph_Active_Power,B_Ph_Power_factor,BR_Voltage,BN_Average_Voltage,B_Ph_Current,Average_Apparent_Power,Average_Reactive_Power,R_Ph_Apparent_Power,R_Ph_Reactive_Power,Y_Ph_Apparent_Power,Y_Ph_Reactive_Power,B_Ph_Apparent_Power,B_Ph_Reactive_Power,R_Ph_THD_Current,Y_Ph_THD_Current,B_Ph_THD_Current,N_Ph_THD_Current,G_Ph_THD_Current,L_L_Average_THD_Voltage,R_Ph_THD_Voltage,Y_Ph_THD_Voltage,B_Ph_THD_Voltage,L_N_Average_THD_Voltage,RN_THD_Voltage,YN_THD_Voltage,BN_THD_Voltage
106112,02:08.0,WSHN FAN DB              ,2,187281.6563,26.75603867,0.968182266,414.7957764,239.4851074,38.4654808,49.98862457,9.155770302,0.969169378,415.5000916,239.8607025,39.38547897,8.817338943,0.977583885,415.9724426,240.2192383,37.54703903,8.795502663,0.957457125,414.2880249,239.7490387,38.40959549,27.65286636,6.877678871,9.44702816,2.32770443,9.019521713,2.32770443,9.186315536,2.650947094,1.494484544,1.671328545,1.599211216,51.72688293,0,1.297871113,1.248496532,1.347245693,1.127422929,1.286255002,1.236169934,1.326427579,1.261527896
106107,02:07.0,WSHN LGT DB              ,1,414915.1563,29.48260498,1.007391214,414.4240417,239.2719116,41.37884903,49.99808502,10.11118317,1.006842017,415.0419312,239.6273041,42.48614883,10.4088459,1.010070086,416.6382446,240.0318604,43.80556107,8.960522652,1.004999161,414.5809021,239.8471832,37.54148865,29.70111275,-3.576699972,10.18084049,-1.18890202,10.51473045,-1.18890202,9.005541801,-0.899346411,10.55730057,11.10551834,9.398173332,88.35266113,0,1.312620759,1.295433521,1.329807997,1.134801626,1.349024653,1.312036157,1.388630748,1.283572555
106108,02:07.0,FDV UNIT B               ,3,63259.4375,0.060146179,0.912397027,418.5819092,241.6685028,0.091180511,49.9879837,0.059474625,0.923722029,417.9329834,241.0045624,0.267156303,0,0,420.0887146,242.1244812,0,0,0,418.5681458,241.8308258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106109,02:07.0,FDV UNIT A               ,13,61120.75391,0.088586442,0.926086009,419.0587158,241.9445953,0.132068455,49.97989655,0.090492845,0.911794007,418.9214478,241.5567474,0.410864115,0,0,420.2697144,242.4643707,0,0,0,418.3903198,242.022583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106104,02:08.0,MF DB-1                  ,4,32775.75391,0.648472607,0.296278507,419.9152832,242.4393158,3.008811235,50.14978409,-0.014823346,-1.977910519,420.0863342,242.3918762,2.768490553,0.328623801,0.347837657,421.2209167,243.0451508,3.887187243,0.337367743,0.578672588,419.717926,242.6855011,2.402951241,2.198824406,2.032135963,0.671059608,0.670895875,0.944762051,0.670895875,0.583002806,0.475473762,20.49412727,11.44826984,15.69246101,0,0,1.196769714,1.151201367,1.242337942,1.020555615,1.152933955,1.053889036,1.248340726,1.131385088
106106,02:08.0,FDV UNIT A               ,13,61120.66797,0.087574303,0.926356971,422.5536804,243.9623566,0.129325286,50.15355301,0.088055216,0.923925996,422.6793518,243.5596161,0.391302407,0,0,422.9385071,244.3777008,0,0,0,421.545929,243.8665314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106105,02:07.0,WSHN FAN DB              ,2,187254.7031,27.36948204,0.968065858,420.5450134,242.804245,38.81605911,50.15034103,9.037696838,0.969218254,420.6830444,242.9517059,38.3809967,8.966416359,0.977239847,421.3986511,243.3226013,37.70815277,9.371730804,0.958226323,419.7336426,242.838913,40.37397003,28.2802639,7.039463043,9.324728966,2.295777082,9.175246239,2.295777082,9.780288696,2.79727149,1.548568726,1.810743332,1.49587822,21.66334152,0,1.163629293,1.115664482,1.211594105,1.036738873,1.160783052,1.094519854,1.226422787,1.141837001
106101,02:07.0,FDV UNIT B               ,3,63259.375,0.061325703,0.901831985,420.5747986,242.8190765,0.093628615,50.13892746,0.061565194,0.902023971,418.5477905,241.3418427,0.282803327,0,0,420.1758728,242.3247986,0,0,0,418.8866882,242.0272369,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106102,02:07.0,WSHN LGT DB              ,1,414885.6875,29.86845016,1.006869912,417.6682129,241.1444092,41.57362747,50.13725281,10.76403236,1.005408525,417.171875,240.6679535,44.96887207,10.30391121,1.009993553,418.3254395,241.2540741,43.14091873,8.798200607,1.005033016,416.4946594,240.9496002,36.70287323,30.0731926,-3.477883339,10.82256603,-1.124078274,10.40792274,-1.124078274,8.842704773,-0.886060953,9.967228889,11.10470676,9.073716164,83.62154388,0,1.24505806,1.207698107,1.282417893,1.056579351,1.286280751,1.235249043,1.340535402,1.207256913
106103,02:07.0,MF DB-2                  ,5,0,-0.27538079,-1.100818157,422.3002625,243.8163452,0.418759197,50.15338516,-0.101511016,-1.070354939,422.988739,244.1234741,0.447287232,-0.071057759,-1.169197559,423.9893494,244.7178345,0.349500746,-0.103687719,-1.078891993,422.5397949,244.3201141,0.461121231,0.307290822,0.131659359,0.10919331,0.04023299,0.085529067,0.04023299,0.112568468,0.043823689,36.82645035,47.05518723,40.91724396,66.43202972,0,1.197288036,1.152984381,1.241591692,1.008257627,1.145096183,1.041508794,1.247766852,1.13712275
106099,02:09.0,MF DB-1                  ,4,32775.10938,0.648833156,0.297096997,419.2778015,242.0714569,3.006441832,50.10350037,-0.014047437,-1.978534102,417.9372864,240.9308624,2.716154575,0.322070152,0.345970631,419.8126831,242.0892487,3.845348835,0.337923259,0.584974051,417.3194885,241.5395355,2.391042471,2.1629951,1.996205926,0.654405475,0.654254615,0.930917621,0.654254615,0.577672184,0.468522191,21.01153946,10.95759773,15.62010384,0,0,0.956165075,0.882109642,1.030220509,0.896411121,0.91568929,0.860427678,0.972494662,0.999768257
106100,02:09.0,MF DB-2                  ,5,0,-0.273993105,-1.096888781,419.1463928,241.9957123,0.41798076,50.10063553,-0.09991812,-1.06417501,419.6400757,241.9183655,0.441347629,-0.069510661,-1.159129381,421.423584,243.1158752,0.340023458,-0.103460141,-1.076777101,418.9741211,242.4956512,0.462210119,0.301499307,0.125436366,0.106770098,0.037632734,0.082665101,0.037632734,0.112064101,0.043062307,35.47959518,45.12542343,40.73423767,65.74723053,0,0.927946448,0.868058503,0.987834454,0.912838638,0.903928459,0.885031581,0.926349223,0.98296833
106095,02:08.0,FDV UNIT B               ,3,63259.31641,0.059385698,0.905423999,420.23703,242.6239777,0.09047427,50.09629822,0.059007324,0.91218698,419.2391052,241.4930878,0.267865777,0,0,421.6475525,243.075592,0,0,0,419.3434448,242.5315094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106097,02:08.0,WSHN LGT DB              ,1,414856.0625,30.48664093,1.005786777,416.3050842,240.3590851,42.52891922,50.09957123,9.938091278,1.00676477,416.071167,240.4772644,41.60799789,11.76786327,1.005485773,417.9059448,240.254364,49.25103378,8.798078537,1.004974246,415.6615601,240.4983368,36.72510529,30.68061256,-3.280421257,10.00577736,-1.16186738,11.83277512,-1.16186738,8.842060089,-0.88082689,10.34685707,9.752672195,9.171786308,47.6343689,0,0.933847606,0.926998615,0.940696597,0.95079422,1.035290241,1.079914808,0.988741577,1.012277007
106098,02:08.0,FDV UNIT A               ,13,61120.58594,0.085347265,0.933780015,418.4543152,241.5957794,0.126361564,50.09348679,0.087593459,0.929955006,418.4369507,241.3769379,0.390224159,0,0,420.0113525,242.0594025,0,0,0,418.1017456,241.8244171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106096,02:07.0,WSHN FAN DB              ,2,187227.875,26.42692184,0.968703985,415.5098572,239.8983917,37.90581131,50.09217453,8.926736832,0.969925046,414.8518066,239.5990601,38.41222382,8.858081818,0.978026748,416.2756958,239.9198914,37.75049973,8.624545097,0.958411932,413.7667236,239.5836639,37.61531067,27.25941658,6.69654274,9.203533173,2.240175009,9.057095528,2.240175009,8.998786926,2.568149328,1.262929797,1.476304293,1.442758083,39.50718689,0,0.932383597,0.905823171,0.958944023,0.93367219,0.966660857,0.99563694,0.934734821,0.977567375
106089,02:08.0,MF DB-2                  ,5,0,-0.29572171,-1.122317076,420.4032898,242.720993,0.462760657,50.07662201,-0.116368726,-1.076994181,421.0996704,242.8871307,0.519071698,-0.07707686,-1.227205753,421.1959229,243.4119873,0.409749269,-0.102728643,-1.076248169,419.9503174,242.9203644,0.458661914,0.337021798,0.154403284,0.126075834,0.048512224,0.099737883,0.048512224,0.111208059,0.042591754,37.70240021,47.69530487,40.9902916,67.08734131,0,1.10981071,1.103550792,1.116070628,0.998117208,1.098039508,1.066143155,1.130101919,1.042726755
106090,02:08.0,FDV UNIT A               ,13,61120.5,0.085478745,0.933813989,417.4963684,241.0425568,0.12680611,50.06376648,0.08511167,0.927664995,419.2640381,241.5965118,0.379758209,0,0,419.9502869,242.479187,0,0,0,418.0743103,241.9662323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106091,02:08.0,WSHN FAN DB              ,2,187200.6719,27.00194168,0.968383908,416.0428772,240.2046967,38.6931572,50.06381226,9.586349487,0.96833837,416.316925,240.2978668,41.19800568,8.9604702,0.97778672,416.8017883,240.6357727,38.0825882,8.44536972,0.958438098,415.1966248,240.2407074,36.74737549,27.87542152,6.906155109,9.899792671,2.471397877,9.164032936,2.471397877,8.81159687,2.513953209,1.55480504,1.635707378,1.501273274,36.38306427,0,1.080230236,1.059860349,1.100600243,1.004586697,1.105883718,1.092826366,1.119665504,1.058336854
106092,02:07.0,FDV UNIT B               ,3,63259.25781,0.058230683,0.909936011,419.2512207,242.0549469,0.088333704,50.05903244,0.058498465,0.913489997,417.7290649,240.7715759,0.26597172,0,0,418.6141968,241.6847839,0,0,0,417.4553223,241.2937775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106093,02:07.0,WSHN LGT DB              ,1,414825.5938,28.90833855,1.007391691,416.3029785,240.3566742,40.3882103,50.06908035,9.922391891,1.006763935,415.8725891,239.8829346,41.64516449,10.22343349,1.010008693,416.9859314,240.4351501,42.95042038,8.746499062,1.005023479,414.7605286,240.1085052,36.62661743,29.10741425,-3.497391462,9.989963531,-1.159965634,10.32679081,-1.159965634,8.790658951,-0.880022705,10.26901722,11.03300285,9.050312996,77.71292114,0,1.188084364,1.177429914,1.198738694,1.05846715,1.254899383,1.254410744,1.254095197,1.169120669
106094,02:07.0,MF DB-1                  ,4,32774.46484,0.646327019,0.299254656,418.0759583,241.3771973,2.981732607,50.06587982,-0.016971597,-1.974830627,419.5853577,241.9638824,2.786760807,0.33168298,0.352294058,419.9052429,242.5740204,3.881267548,0.329428643,0.577443898,418.5053101,242.102478,2.359663248,2.186284781,2.020985842,0.674295485,0.674081862,0.941494703,0.674081862,0.570494652,0.465769142,20.66999054,12.42046356,15.52641201,0,0,1.158502698,1.153025866,1.16397953,1.05167973,1.145106673,1.100433946,1.194226742,1.089071631
106088,02:09.0,MF DB-1                  ,4,32773.80469,0.658280909,0.294689,420.9521484,243.0377655,3.062199593,50.06489563,-0.017706143,-1.974353909,421.5963745,242.858963,2.842819929,0.338787258,0.352901727,421.0518494,243.6268463,3.940471172,0.333087415,0.577225089,419.5495911,242.9109039,2.382071495,2.227458477,2.059625387,0.690404296,0.690177262,0.960004568,0.690177262,0.577049434,0.471210003,20.78954887,12.56947041,15.71781349,0,0,1.170991659,1.185058117,1.156925082,1.145869136,1.184324026,1.184823871,1.189097166,1.131338596
106083,02:08.0,WSHN LGT DB              ,1,414784.0938,46.45631027,1.00626564,416.0200195,240.1929474,64.88047791,50.05455399,17.01994514,1.00467205,416.9338684,239.8324738,71.29908752,14.98071671,1.00915277,417.0193176,241.3531494,62.64305496,14.49430466,1.005198479,414.7140198,240.3097076,60.77347565,46.78897858,-5.175629139,17.09983635,-1.651016593,15.11909866,-1.651016593,14.57004642,-1.483714223,6.993865967,8.360768318,6.45761776,48.989254,0,1.154058933,1.165416002,1.142701983,1.133764982,1.294104695,1.343313813,1.238336563,1.161682606
106085,02:08.0,FDV UNIT A               ,13,61120.41406,0.082734846,0.902978003,419.7957458,242.3698273,0.126138136,50.03494644,0.08398854,0.902953029,421.4331055,242.2689514,0.383934587,0,0,421.1715088,243.8334198,0,0,0,418.5144043,242.7030792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106086,02:08.0,MF DB-2                  ,5,0,-0.295373529,-1.122262597,420.7931213,242.9458008,0.461785465,50.06221771,-0.116195574,-1.076470613,422.2319336,243.1834869,0.517374218,-0.07756263,-1.225617051,421.7180176,244.0784454,0.410362184,-0.102695972,-1.075994968,419.9668579,243.241745,0.458387792,0.337119639,0.154126137,0.125816867,0.048254237,0.100160562,0.048254237,0.111142218,0.0424986,37.62984467,48.58993149,40.79782486,68.56733704,0,1.166042089,1.171077013,1.161007166,1.142685533,1.176476717,1.171430469,1.18468523,1.138455868
106087,02:08.0,WSHN FAN DB              ,2,187173.5313,27.47793579,0.967553675,419.8340759,242.3931732,39.05815125,50.05918503,9.095375061,0.968536079,420.8298035,242.3482361,38.74939728,9.049525261,0.97651732,420.1800842,243.4483185,38.06615829,9.301189423,0.958035111,417.7507324,242.2504272,40.29226303,28.36660194,7.116610527,9.390847206,2.337128162,9.267142296,2.337128162,9.708610535,2.782981157,1.980093837,2.004713535,1.855855823,20.34891129,0,1.246958494,1.290430307,1.203486681,1.190904498,1.317641497,1.341525316,1.290930748,1.162639499
106084,02:07.0,FDV UNIT B               ,3,63259.19531,0.066109188,0.886065006,421.3908997,243.2902374,0.102436297,50.03647995,0.064845935,0.884778023,421.9362488,242.8051147,0.301849574,0,0,421.9976807,244.0636139,0,0,0,420.2522583,243.2928314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106080,02:09.0,FDV UNIT A               ,13,61120.32813,0.079946995,0.938335001,422.4071045,243.8772125,0.116703361,50.07048416,0.08192192,0.935706973,422.2425232,243.4850616,0.359573871,0,0,423.5602722,244.4967651,0,0,0,422.0315857,243.9951935,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106081,02:09.0,WSHN FAN DB              ,2,187146.2031,27.58423424,0.967273057,420.7652283,242.930481,39.13184738,50.07784653,9.141735077,0.96824038,421.2791138,243.105484,38.83744812,9.094496727,0.97658813,421.7735596,243.7010193,38.21289063,9.364670753,0.957384467,419.9007263,243.0571747,40.35861969,28.53563309,7.188947201,9.441596985,2.360596418,9.312520981,2.360596418,9.781516075,2.825063467,1.087678432,2.008511782,1.197411656,23.06418037,0,0.957477927,0.96909517,0.945860684,0.778799713,0.947065592,0.902135015,0.995452404,0.817581892
106082,02:09.0,MF DB-2                  ,5,0,-0.296836376,-1.118407369,422.2861328,243.8081665,0.460426956,50.06736755,-0.11442975,-1.074395895,422.3388367,243.4501343,0.507812798,-0.075038351,-1.222395658,423.0693054,244.4549408,0.394753337,-0.10542804,-1.076933622,421.0230713,243.7259369,0.469493687,0.334341496,0.151398093,0.123627089,0.046791989,0.096499406,0.046791989,0.114215001,0.043931719,35.9217186,44.85257721,39.24594498,66.71917725,0,1.021722078,1.030470729,1.012973428,0.800732791,1.011756182,0.906753838,1.112458348,0.846821189
106078,02:08.0,MF DB-1                  ,4,32773.15234,0.657278299,0.292339861,421.6480713,243.4399872,3.077217817,50.07277298,-0.020637745,-1.96998167,421.7625122,243.2028351,2.826876402,0.337335646,0.347901285,422.6246948,244.1201782,3.971938372,0.341374576,0.578152955,420.4499817,243.4194336,2.430511951,2.247591734,2.078023911,0.687504351,0.687194526,0.969630301,0.687194526,0.590457201,0.481770813,20.51246834,11.52202606,16.35212517,0,0,1.04308486,1.047813892,1.038355947,0.84499383,1.027461171,0.929101646,1.131023765,0.887802541
106079,02:08.0,FDV UNIT B               ,3,63259.13281,0.06108743,0.922816992,421.7904358,243.5209961,0.090815328,50.0715332,0.062318675,0.915485024,422.2719421,243.2450409,0.279848397,0,0,423.0549011,244.3315125,0,0,0,421.5464172,243.8099823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106077,02:07.0,WSHN LGT DB              ,1,414767.4375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106074,02:08.0,WSHN LGT DB              ,1,414767.4375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106075,02:08.0,FDV UNIT B               ,3,63259.06641,0.06564106,0.897018015,424.7314148,245.2188873,0.0997658,50.01469421,0.063446082,0.879226983,424.7927551,244.7245941,0.294866979,0,0,426.1179199,245.950592,0,0,0,424.4165344,245.4368286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106076,02:08.0,FDV UNIT A               ,13,61120.23828,0.090054356,0.919677973,424.2814026,244.9592285,0.133672476,50.00990677,0.091179408,0.91681999,424.7675476,244.625351,0.406547546,0,0,426.0062256,246.0703125,0,0,0,423.7842712,245.2889557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106071,02:08.0,MF DB-1                  ,4,32772.48438,0.673444688,0.286627322,425.1708069,245.4737091,3.189272642,50.01523972,-0.014041946,-1.98071909,425.379425,245.2827148,2.96915555,0.34354648,0.34148851,426.4145813,246.2077942,4.08608675,0.344398201,0.555071533,424.211853,245.5686646,2.53025341,2.354766369,2.189795494,0.728282511,0.728147149,1.006026387,0.728147149,0.620457351,0.516098022,22.07509232,13.32666397,15.29830742,0,0,0.944369376,0.992201924,0.896536827,1.198441029,1.003911853,1.187763214,0.815164924,1.082156658
106072,02:07.0,WSHN FAN DB              ,2,187118.7031,27.76001167,0.966098428,423.9625549,244.776413,39.13248062,50.0012207,9.187301636,0.967250526,424.4925537,244.5969543,38.83273315,9.134222031,0.975491226,424.9823914,245.7217712,38.10697937,9.406014442,0.955861092,422.2118835,244.7377167,40.34679413,28.70244026,7.362568378,9.498368263,2.41091013,9.363715172,2.41091013,9.84035778,2.891283512,1.869462848,2.504315376,2.017258406,27.31149292,0,1.068098068,1.093215585,1.042980552,1.338362336,1.121580124,1.304621696,0.944437265,1.228358269
106073,02:07.0,MF DB-2                  ,5,0,-0.287466139,-1.119829416,425.6158447,245.7307129,0.443091244,50.00785828,-0.120269679,-1.075686693,425.6282349,245.4630127,0.530091524,-0.077250011,-1.223705888,426.6967468,246.3882141,0.403879941,-0.092704818,-0.926565289,424.4217529,245.71138,0.407904923,0.329681247,0.074753448,0.130117863,0.049657442,0.099511258,0.049657442,0.100052118,-0.037632991,37.33164215,48.33930206,38.36642456,0,0,0.996511459,1.102263331,0.890759587,1.265456915,1.082345009,1.283436298,0.877221227,1.100146413
106069,02:08.0,WSHN LGT DB              ,1,414767.4375,0,0,0,0,0.055010352,0,0,0,0,0,0.192044452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106070,02:08.0,MF DB-2                  ,5,0,-0.286772341,-1.114464998,426.0006104,245.952713,0.43896994,50.0086441,-0.111346565,-1.059707165,426.2695313,245.5912476,0.482170701,-0.079385981,-1.191998839,427.552063,246.9059906,0.397924066,-0.098513328,-1.097112775,424.9330139,246.0974884,0.44390291,0.325775981,0.145095676,0.118416898,0.040305145,0.09824983,0.040305145,0.10910923,0.046903607,31.05762672,46.77634048,46.58115768,0,0,2.052056313,2.062317133,2.041795254,1.923299074,2.031404257,1.989695787,2.089298487,1.956195593
106065,02:07.0,FDV UNIT A               ,13,61120.15234,0.08396744,0.928843021,425.897583,245.8922577,0.122753374,50.00334549,0.082919076,0.93364799,426.0580139,245.6834869,0.361489087,0,0,427.0679321,246.5583954,0,0,0,425.7022705,246.1108246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106066,02:07.0,FDV UNIT B               ,3,63259.00781,0.059799928,0.924526989,426.4216309,246.1947479,0.087806053,50.00598145,0.060013555,0.92523098,426.1480103,245.5550385,0.264149964,0,0,427.3474426,246.6807861,0,0,0,425.8367004,246.2076416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106067,02:07.0,WSHN FAN DB              ,2,187091.1719,27.77228546,0.96540159,425.3408508,245.5723419,39.05078125,49.99860382,9.151037216,0.966880322,424.4318237,244.5765991,38.69747925,9.097870827,0.975016654,425.424408,245.8139191,37.95956802,9.388133049,0.95536828,422.3912354,244.8457794,40.24919891,28.62220383,7.39131403,9.46449852,2.415624142,9.330989838,2.415624142,9.826715469,2.902981997,3.20064044,3.747665405,2.840994358,29.61120033,0,1.859759092,1.886558175,1.832960129,1.730312943,1.85880959,1.83811748,1.872404456,1.747621179
106068,02:07.0,MF DB-1                  ,4,32771.80859,0.669117212,0.284173548,425.6645203,245.7585449,3.192553759,50.00976563,-0.027873524,-1.961398482,425.8391113,245.4345551,2.942059278,0.346739143,0.339936882,427.0505066,246.5236664,4.137575626,0.355587363,0.57134825,424.7592773,245.8846893,2.533072233,2.364458561,2.19159174,0.722083032,0.721544802,1.020010352,0.721544802,0.622365355,0.510780036,19.5473156,11.48054409,17.61647224,0,0,2.095330238,2.098685741,2.091974497,1.894429684,2.06276989,1.978904963,2.159352064,1.95478332
106063,02:09.0,MF DB-1                  ,4,32771.13672,0.672930777,0.281729728,426.8736877,246.4567261,3.2292099,49.98593903,-0.020601954,-1.971410394,426.0857544,245.4740753,2.935583353,0.339279741,0.33382076,427.3191833,246.7162781,4.119521618,0.355785549,0.564234674,424.7117615,245.9747925,2.566039085,2.367525578,2.19896841,0.720609605,0.720315039,1.016353011,0.720315039,0.630563021,0.520601928,21.09078407,10.91128445,16.51772308,0,0,2.23880887,2.334429264,2.143188477,2.130693436,2.266707659,2.270092964,2.284249783,2.057140589
106064,02:09.0,WSHN FAN DB              ,2,187062.6406,27.74830246,0.964896202,425.6931458,245.7758636,39.00496292,49.93813324,9.199795723,0.966232002,426.2310486,245.6707458,38.75638962,9.145108223,0.974481702,427.5592957,246.9255524,38.00573349,9.439079285,0.95447433,424.5458374,246.017746,40.28933716,28.79519463,7.509828091,9.52131176,2.453391075,9.384587288,2.453391075,9.889295578,2.949908495,3.346661806,3.670221567,3.0275352,29.71562767,0,1.862472415,1.889380097,1.835564733,1.967307687,1.905862927,2.002375126,1.79944396,1.894244552
106059,02:08.0,FDV UNIT A               ,13,61120.0625,0.087625705,0.928842008,426.1199646,246.0206299,0.12814258,49.98358536,0.087127015,0.931779027,425.9559326,245.4635925,0.380936861,0,0,427.3318176,246.6862946,0,0,0,425.3743591,246.0788574,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106060,02:08.0,MF DB-2                  ,5,0,-0.291016728,-1.112640858,426.810791,246.4204712,0.443724155,49.98968124,-0.113681309,-1.07051301,427.276825,246.1841278,0.496804714,-0.076200433,-1.19492197,428.5251465,247.4730988,0.382464767,-0.097902961,-0.914699256,425.9375,246.6719208,0.434460104,0.32398814,0.058000445,0.122305438,0.045112953,0.09464974,0.045112953,0.107032955,-0.04325578,33.85121918,43.26808929,44.17590332,0,0,2.261029243,2.433209181,2.088849545,2.175218821,2.32945919,2.391289473,2.291874886,2.01568985
106061,02:08.0,WSHN LGT DB              ,1,414767.4375,0,0,0,0,0.057804514,0,0,0,0,0,0.193516076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106062,02:08.0,FDV UNIT B               ,3,63258.94922,0.059123151,0.922796011,426.9100647,246.4766235,0.086963892,49.9806633,0.05862074,0.920113027,426.5591125,245.5822144,0.259425789,0,0,428.2245178,247.1596375,0,0,0,425.9204407,246.4715729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106057,02:08.0,MF DB-1                  ,4,32770.46094,0.672799766,0.285813004,425.4889832,245.657486,3.193247557,49.97600174,-0.020558285,-1.971320391,425.1869812,245.1115265,2.924487829,0.336387724,0.332562238,427.4424744,246.4619751,4.104094028,0.356361628,0.562774003,424.7798462,245.8387909,2.574676752,2.361552238,2.193889618,0.716825664,0.7165308,1.0115031,0.7165308,0.633223355,0.523429215,20.87348938,10.93021011,16.81398964,0,0,1.928643227,2.070227623,1.78705883,1.994492531,2.01568675,2.125058651,1.906587124,1.823267341
106058,02:08.0,MF DB-2                  ,5,0,-0.287064284,-1.108819246,424.5634766,245.1231689,0.438154489,49.97195816,-0.114628464,-1.067847133,424.3650818,244.6765594,0.502588987,-0.074546546,-1.195580959,426.369873,245.9183807,0.376837552,-0.096684515,-0.920275033,423.816803,245.2889862,0.4283427,0.320703477,0.058469031,0.122971743,0.04452375,0.092671283,0.04452375,0.105060458,-0.041107222,34.69318771,40.57616425,40.3692894,0,0,1.883677244,1.980530143,1.786824346,1.95878613,1.960754514,2.040792227,1.865555763,1.82323122
106053,02:08.0,FDV UNIT A               ,13,61119.98047,0.088650681,0.925643981,424.9342346,245.3360443,0.130578861,49.96492767,0.088164434,0.927596986,424.1455688,244.3973694,0.388899863,0,0,426.3321533,245.8768616,0,0,0,423.9636841,245.2665253,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106054,02:08.0,WSHN LGT DB              ,1,414767.4375,0,0,0,0,0.064992197,0,0,0,0,0,0.196426243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106055,02:07.0,FDV UNIT B               ,3,63258.89063,0.060298987,0.90933001,425.348877,245.5754242,0.090354808,49.96551895,0.060461827,0.903554976,424.7891541,244.8295441,0.273314685,0,0,426.9394836,246.1587524,0,0,0,425.059082,245.7178955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106056,02:07.0,WSHN FAN DB              ,2,187035.8438,27.68659019,0.965664089,423.8985291,244.7399139,39.05101395,49.9609375,9.140291214,0.966854155,423.3251648,244.2017822,38.71240997,9.122808456,0.975345433,424.9902344,245.2297821,38.14142227,9.381695747,0.95525372,422.3430176,244.540329,40.21942139,28.62820625,7.382910728,9.453639984,2.413790226,9.353412628,2.413790226,9.821155548,2.904975176,3.837630987,3.826106787,3.109920025,27.49988174,0,1.98789382,2.133558989,1.842228651,2.013136625,2.062791824,2.182122469,1.967371464,1.841544867
106050,02:08.0,WSHN LGT DB              ,1,414757.0313,46.4221344,1.007067323,423.6117249,244.5760498,63.72286987,50.02685165,16.5961628,1.0066154,424.0881653,243.9382935,68.48733521,15.24199963,1.009324074,425.0185547,245.6590271,62.62930298,14.57715797,1.005271792,421.699707,244.5706329,60.03088379,46.74655151,-5.517367363,16.70668411,-1.918507814,15.38545418,-1.918507814,14.65441322,-1.502760172,7.761991024,8.932273865,6.557177544,73.08454895,0,0.861326694,0.711093724,1.011559725,1.174374342,0.93137008,1.026173115,0.835312247,1.3448385
106051,02:08.0,FDV UNIT B               ,3,63258.82813,0.071358308,0.886153996,427.6315918,246.8933716,0.109074533,50.02209473,0.070846155,0.878646016,427.6329651,246.1034241,0.327630699,0,0,428.8495789,247.6872253,0,0,0,426.5059204,246.9112396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106052,02:08.0,MF DB-2                  ,5,0,-0.300372183,-1.107982755,427.1266174,246.6027069,0.455322355,50.03334808,-0.118388608,-1.071893215,427.5131531,246.0895691,0.51834482,-0.075512484,-1.205448627,428.4446411,247.6383972,0.383776844,-0.106904529,-0.931291461,425.3673706,246.5923309,0.466540009,0.337388813,0.063383065,0.127559245,0.047492094,0.095037878,0.047492094,0.114791691,-0.041815735,35.74993515,45.56565857,38.28268814,65.11856079,0,0.793564439,0.625119269,0.962009549,1.049777627,0.766667545,0.844364822,0.689430237,1.127290487
106046,02:07.0,MF DB-1                  ,4,32769.79297,0.682330072,0.2836757,427.043457,246.5547485,3.250114679,50.02863312,-0.02003913,-1.972729206,427.3124695,245.9407806,2.9877913,0.34190172,0.332246393,428.3238831,247.5215759,4.157458782,0.354810119,0.556863189,425.2025452,246.4985809,2.589723825,2.401039124,2.234375477,0.73481971,0.734546363,1.029060841,0.734546363,0.637158513,0.529226542,22.56363106,12.28756142,16.48674393,0,0,0.843788385,0.647012651,1.04056406,1.12362361,0.813730657,0.883266211,0.746831357,1.210542321
106047,02:07.0,WSHN FAN DB              ,2,187008.3594,27.74321365,0.966275036,424.3583069,245.0055695,39.06592178,50.03572083,9.193240166,0.967387497,425.4757385,245.037796,38.78243256,9.153416634,0.975548863,425.5733032,246.3255615,38.0912056,9.412243843,0.956257284,422.522583,245.101181,40.34921646,28.7287941,7.348629475,9.503162384,2.407160997,9.382838249,2.407160997,9.842795372,2.87928319,0.925296664,1.84626019,1.663547516,24.54489899,0,0.773413062,0.622920334,0.92390573,1.031806111,0.778434753,0.879535198,0.679077744,1.159789085
106049,02:07.0,FDV UNIT A               ,13,61119.89063,0.094077982,0.91989702,426.5351563,246.2610016,0.138721511,50.02999878,0.094690941,0.92474103,427.0119934,245.9406586,0.416349381,0,0,427.8475037,247.2484283,0,0,0,425.5314636,246.4122925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106048,05:10.0,MF DB-2                  ,5,0,-0.300484061,-1.114578724,424.6956482,245.1993408,0.46147576,49.83244324,-0.119124301,-1.076314211,425.059906,244.8283081,0.526762068,-0.075731106,-1.220229387,426.2209473,246.2250214,0.394434869,-0.10493689,-0.930779159,423.4698486,245.3270111,0.460302889,0.338826895,0.069000803,0.128966257,0.049413543,0.097119734,0.049413543,0.112740912,-0.041216049,37.88635254,48.88888168,37.79474258,63.22756958,0,0.876177669,0.801771224,0.950584114,1.062097669,0.872554362,0.95492816,0.792931199,1.08657968
106045,05:09.0,FDV UNIT A               ,13,61119.80469,0.093663275,0.925944984,423.8262634,244.6971588,0.138153836,49.82981491,0.093660265,0.929773986,423.5354309,244.0550232,0.412753075,0,0,425.2273865,245.3506317,0,0,0,422.8682556,244.7264404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106044,05:08.0,WSHN FAN DB              ,2,186981.8906,28.01375008,0.965218961,421.6200256,243.4249725,39.74393845,49.83526993,9.390899658,0.966398716,422.2597656,243.3638306,39.9295845,9.355255127,0.974415898,422.8886108,244.4522247,39.27509689,9.291185379,0.95517832,420.1220703,243.5039215,40.0797081,29.04547501,7.535208225,9.717416763,2.497839212,9.600884438,2.497839212,9.727173805,2.879545927,1.040717006,1.656291604,1.738679409,29.93157578,0,0.897897005,0.787490427,1.008303642,1.081311464,0.907846808,0.966421962,0.851146102,1.190467715
106041,05:07.0,FDV UNIT B               ,3,63258.76563,0.062991925,0.892668009,424.9743652,245.3590546,0.096163929,49.8119812,0.064185202,1.10840106,424.9841614,244.7104645,0.294179827,0,0,426.3179016,246.1206512,0,0,0,424.2685547,245.4838104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106042,05:07.0,MF DB-1                  ,4,32769.15625,0.675884783,0.283937842,424.8294678,245.276535,3.23355937,49.8242569,-0.016151449,-1.977971077,424.9870605,244.8101044,2.994948149,0.342856288,0.33713311,426.1622009,246.1211395,4.132014275,0.348107994,0.552519321,423.5132751,245.3099976,2.57159543,2.380207539,2.215591192,0.733193517,0.733015597,1.016976118,0.733015597,0.630037725,0.525136471,22.32963562,12.92802429,15.95621395,0,0,0.883709073,0.821807623,0.945610464,1.055677891,0.880388379,0.958525419,0.800349116,1.078309655
106043,05:06.0,WSHN LGT DB              ,1,414713,46.37238312,1.006938696,419.6101074,242.2659149,64.25200653,49.85160065,16.60181046,1.006463289,419.1917725,241.4512177,69.20574188,15.24642658,1.009109497,420.2471619,242.6672363,63.40613556,14.54810143,1.005172849,417.7398376,241.9480743,60.49726868,46.72014999,-5.454366684,16.70981026,-1.896742463,15.38659191,-1.896742463,14.62374783,-1.48550868,7.52819109,8.853023529,6.46855402,72.19985199,0,0.783884227,0.624789834,0.942978621,1.086940289,0.868630946,0.955252171,0.783797264,1.274770737
106039,02:08.0,WSHN LGT DB              ,1,414663.4375,47.24470139,1.006391764,425.0203552,245.3887939,64.59909821,49.91824722,17.24364471,1.004811168,424.4342957,244.0298157,71.00365448,15.23657513,1.009306908,425.6369629,246.0297852,62.51158524,14.65936756,1.00530076,422.4362793,244.8975067,60.24327087,47.44420242,-5.306429863,17.32700729,-1.697621822,15.3797121,-1.697621822,14.73748589,-1.515408754,8.36534977,9.003017426,7.318941593,57.69474411,0,0.804693162,0.934865594,0.674520731,1.080708623,0.962741435,1.095520377,0.828119755,1.134047031
106040,02:08.0,MF DB-2                  ,5,0,-0.305138409,-1.100819349,428.730011,247.5287933,0.457122892,49.88685226,-0.119132623,-1.071894169,428.5266113,246.9442902,0.519797504,-0.075745359,-1.197471857,429.8649902,248.2743378,0.380157799,-0.10752207,-0.937990725,426.8936768,247.3547821,0.464380085,0.337374657,0.064363651,0.128361017,0.047790904,0.094383426,0.047790904,0.114630207,-0.03973775,37.24588013,43.71043396,35.2996521,62.55265427,0,0.895522118,1.061202288,0.729841888,1.158735156,0.998040855,1.187446952,0.809497833,0.987788737
106035,02:07.0,WSHN FAN DB              ,2,186952.5313,28.35297775,0.964567602,425.9051514,245.8986359,39.8475914,49.89219284,9.489943504,0.96566999,426.4193726,245.6725159,40.00168991,9.439223289,0.973711967,427.4571228,247.0051727,39.2463913,9.416511536,0.954210222,424.6251221,246.0500488,40.20158768,29.38975906,7.712998867,9.827315331,2.552861929,9.694061279,2.552861929,9.868382454,2.95199585,1.719174862,1.802871943,1.652879596,34.53129959,0,0.886770964,1.046329618,0.727212369,1.133454442,1.003930211,1.175648451,0.836676657,1.036866426
106036,02:07.0,FDV UNIT A               ,13,61119.70703,0.094889447,0.918918014,426.5354004,246.2612915,0.140173629,49.93033218,0.093657739,0.91832602,427.3298035,246.1050262,0.414406121,0,0,428.7381592,247.5818787,0,0,0,426.2470093,246.7824554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106037,02:07.0,MF DB-1                  ,4,32768.45313,0.689737439,0.279444695,428.1771545,247.20961,3.32669735,49.89480591,-0.018823661,-1.975148559,428.1804199,246.7674713,3.069477081,0.344947904,0.328407884,429.3857117,247.9470062,4.236245155,0.359259546,0.546493649,426.6677551,247.1522369,2.664278746,2.465201378,2.299860239,0.757447064,0.757213116,1.050364256,0.757213116,0.657390177,0.550540149,22.95683861,12.46443176,17.22916222,0,0,0.823194027,0.949851036,0.696537018,1.075345039,0.903924584,1.081856489,0.727552414,0.933086157
106038,02:07.0,FDV UNIT B               ,3,63258.69531,0.066683695,0.868960977,428.2918396,247.2745209,0.103791408,49.90592957,0.066762596,0.883207977,428.1149597,246.4495087,0.306720078,0,0,429.6513977,248.0042572,0,0,0,427.3321228,247.3173828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106032,02:08.0,FDV UNIT B               ,3,63244.51172,24.1006012,0.855033994,418.6114807,241.6863403,38.86192703,50.11228943,7.43491888,0.882251024,414.7778931,239.2411652,35.22476196,8.243999481,0.817185998,420.2915344,241.2750397,41.8123436,8.193669319,1.159511089,417.0244446,240.9664307,40.22016525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106033,02:08.0,WSHN FAN DB              ,2,186923.2969,28.80866623,0.967888713,413.9068909,238.9735565,41.52043533,50.11638641,10.32039356,0.970110416,413.1560059,237.7807007,44.74025726,9.274236679,0.975503683,414.4508972,239.684494,39.66516876,9.060098648,0.958590448,410.4686279,238.2718506,39.8208046,29.59697723,7.364630699,10.63837051,2.581549883,9.507125854,2.581549883,9.451480865,2.69167161,8.937987328,7.952176571,7.185211658,22.91409302,0,4.86464119,5.315611362,4.41367054,4.858221531,5.207770348,5.282883167,5.095754623,4.236974716
106034,02:08.0,FDV UNIT A               ,13,61108.1875,19.11937714,0.921257019,414.7037354,239.4319,28.89108467,50.11323166,6.214080811,0.90774399,413.8501892,238.0404358,28.75826645,6.399550438,0.908891976,415.4319153,240.3215485,29.29842567,6.47978878,0.93363601,410.2410583,238.5510406,29.24837494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106029,02:07.0,MF DB-2                  ,5,0,-0.358460516,-1.118480206,419.355072,242.1173859,0.55984807,50.09894943,-0.347506315,-1.058541298,418.7920837,241.4033661,1.529037356,-0.32171154,-1.084023237,419.5184021,242.2975922,1.449549675,-0.310438305,-1.068603516,416.8959961,241.567215,1.383000374,1.0536412,0.386685193,0.369114786,0.124439053,0.351222396,0.124439053,0.333304107,0.121324725,26.08748436,27.28683662,29.26749802,71.76264191,0,4.24853611,4.803498268,3.69357419,4.351876259,4.549059391,4.944597244,4.173840046,3.744541883
106030,02:07.0,WSHN LGT DB              ,1,414616.75,47.11009216,1.007480621,413.5016174,238.7407227,66.27910614,50.12543106,16.63116074,1.006831646,415.4798279,238.506485,70.21007538,15.25586319,1.009412289,416.3657837,241.1774597,63.85680389,15.25716496,1.006150246,411.9126587,239.3664093,64.39008331,47.49795914,-5.76209116,16.74555779,-1.954031706,15.40082169,-1.954031706,15.35158157,-1.699995279,6.219845295,7.406900883,5.664761543,83.24601746,0,4.595659256,5.025677681,4.165641308,4.704675674,4.925516129,5.132601738,4.73185873,4.131064415
106031,02:07.0,MF DB-1                  ,4,32766.07813,5.917365551,0.758069515,417.5635071,241.083313,10.7905159,50.1030426,0.83418864,0.459344178,418.374054,241.2103424,7.528875828,1.38632822,0.620515347,419.8537292,242.1682129,9.225637436,1.119715929,0.622450292,417.1994019,241.609726,7.450318336,5.849082947,4.773041248,1.816042781,1.613115072,2.234156132,1.613115072,1.798884153,1.407913566,29.66251945,33.20230103,36.67935562,0,0,4.273881912,4.740243912,3.807519674,4.330319881,4.54895401,4.830795288,4.233876705,3.832430124
106026,02:08.0,WSHN FAN DB              ,2,186894.6406,28.98533821,0.967786133,412.1192627,237.9400177,41.96118546,49.98462296,10.23617554,0.970001698,412.1845093,237.3560028,44.45954514,9.207383156,0.975812793,412.4806213,238.8381958,39.50625992,9.434943199,0.95766753,409.4378052,237.5059662,41.68859863,29.84034729,7.46420908,10.5527401,2.565352201,9.435603142,2.565352201,9.852003098,2.836159468,7.976537704,6.202800751,6.16486311,26.69210815,0,4.026909828,4.540243626,3.513576031,4.232228279,4.392164707,4.690587997,4.097922325,3.531765938
106027,02:08.0,MF DB-2                  ,5,0,-0.337795556,-0.463016957,414.9865723,239.595108,1.01512897,49.98247528,-0.148988992,-0.804114461,415.0501709,238.760788,0.776020765,-0.11571648,-0.733350039,416.5771484,240.618454,0.65577513,-0.126495093,-0.761708915,412.4056396,239.4170532,0.695215762,0.509142399,-0.325019389,0.185283318,-0.110146217,0.1577916,-0.110146217,0.166067511,-0.107598357,25.55541039,32.60613632,38.07587433,69.73366547,0,3.991186619,4.471487045,3.510886431,4.001856327,4.266627789,4.547972679,3.965670347,3.486898184
106028,02:08.0,FDV UNIT A               ,13,61089.35938,19.09266663,0.911019981,412.5605164,238.1931915,29.32596779,49.95862198,6.358733177,0.915181994,411.9821777,237.7742157,29.22121429,6.437423706,0.896565974,411.4404602,238.2429047,30.13768005,6.444832325,0.917370021,409.662262,237.3099365,29.77937889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106023,02:07.0,MF DB-1                  ,4,32759.65625,1.013320088,0.421218902,414.2879333,239.1920624,3.35209465,49.9808197,0.096621335,0.118811108,415.5455933,239.1431885,3.40061903,0.550053596,0.533317387,415.9011841,240.4359894,4.289629459,0.367359132,0.636305034,412.6213074,239.4234772,2.418738604,2.421947956,2.125311375,0.813234866,0.807474613,1.031381369,0.807474613,0.577331781,0.445375413,15.81107807,9.495388031,16.65449524,0,0,3.899428368,4.38510704,3.413749456,3.995153427,4.172545433,4.485408306,3.858066082,3.469605446
106024,02:07.0,FDV UNIT B               ,3,63220.12109,24.12830734,0.920516014,414.5614929,239.3479004,36.50439072,49.9796257,8.209231377,0.930225015,413.8988953,239.0966644,36.90972519,8.152529716,0.909699023,415.7198181,239.5611267,37.40920639,7.771580696,0.912671983,415.4451904,239.6135712,35.45297241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106025,02:07.0,WSHN LGT DB              ,1,414569.5313,47.25034714,1.007161856,409.0905457,236.1960449,67.16933441,49.96133423,16.72859955,1.006843209,410.9306641,236.0523224,71.35649109,15.37202644,1.009297371,412.2759705,238.7383728,64.99284363,15.3209343,1.00627923,407.5027161,236.8565674,65.39065552,47.77789688,-5.803136826,16.84386444,-1.967170477,15.5162859,-1.967170477,15.41774559,-1.725057721,6.116930485,7.395042419,5.723613262,81.01836395,0,4.422456741,4.849064827,3.995849133,4.584279537,4.73724699,4.948701382,4.521878719,4.073416233
106021,02:08.0,WSHN LGT DB              ,1,414521.5938,49.00497818,1.006193876,403.828949,233.1634674,70.50156403,50.12571335,17.34044838,1.005208492,407.1589661,233.7049561,74.58652496,16.71827698,1.005297303,409.9911194,236.7978363,70.97746277,15.24041653,1.006205559,403.7689819,234.9738312,65.41963196,49.57413101,-5.21029377,17.43124008,-1.776783586,16.8073101,-1.776783586,15.33558369,-1.705825329,6.894178867,7.105969429,7.248682022,42.42199326,0,4.200748444,4.294281483,4.107215405,4.81443119,4.392194748,4.675774097,4.12810421,4.549961567
106022,02:08.0,FDV UNIT B               ,3,63196.27344,24.1412735,0.833824992,412.2512207,238.0144806,40.52818298,50.11990356,7.434626102,0.854465008,408.622467,234.5687866,37.09323502,8.019605637,0.84326297,414.6514893,238.5645447,39.86428833,8.578132629,0.915521026,408.0122681,236.9619598,39.40933609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106019,02:08.0,MF DB-1                  ,4,32753.27344,7.403659344,0.674049735,412.4942322,238.1577606,15.37191772,50.12097549,2.721599102,0.754898429,412.1733704,237.2348938,15.19697189,3.347703218,0.792537928,415.6291504,239.3690338,17.64651299,2.92375803,0.808690667,410.6968079,238.3532257,15.16181564,11.4447031,7.067097664,3.605252028,2.364474535,4.224028587,2.364474535,3.61542201,2.126714945,58.33324051,62.39548492,58.57701111,0,0,3.73453474,4.000431538,3.468638182,4.023965359,3.945090294,4.295872688,3.590406895,3.630392551
106020,02:07.0,WSHN FAN DB              ,2,186865.2656,28.92210197,0.96850127,411.8295593,237.7763519,41.86631393,50.11258698,10.26695347,0.971082091,412.2572632,238.1549225,44.39418411,9.220293045,0.976862371,414.7605896,238.9811859,39.49550247,9.562892914,0.958263159,412.2596741,238.50383,41.86423492,29.99077797,7.395815372,10.57269382,2.524187088,9.438681602,2.524187088,9.979401588,2.852987289,6.783040524,5.003767967,5.741591454,35.9539299,0,3.481978178,3.645265579,3.318690777,4.01803875,3.756851196,4.094700336,3.413165808,3.532859325
106017,02:07.0,MF DB-2                  ,5,0,-1.904071331,-0.74702847,413.1566162,238.5402069,3.56186986,50.12121201,-0.72436291,-0.757713675,411.7113953,237.9242249,4.018023014,-0.726699769,-0.758252501,415.365448,238.713623,4.014800549,-0.717788398,-0.751316965,412.6301575,238.5858612,3.995377779,2.869746208,-1.879185557,0.95598501,-0.623863518,0.958387554,-0.623863518,0.955373585,-0.630490661,25.65719986,26.61245728,23.82459641,71.20513153,0,3.703866959,3.932823896,3.474909782,4.12580061,3.913698435,4.329922676,3.483788967,3.738982916
106018,02:07.0,FDV UNIT A               ,13,61069.86328,19.18401337,0.922726989,414.1440735,239.1098175,28.98291206,50.10987473,6.270600319,0.91366601,413.3208313,238.3628082,28.79275322,6.490504742,0.923524976,414.8028564,239.5529175,29.33784485,6.443895817,0.942339003,411.4077454,238.5529022,28.76296043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106014,02:08.0,FDV UNIT A               ,13,61050.97266,18.87095451,0.906444013,419.8187561,242.3858185,28.62871361,50.00313568,6.179240227,0.898167014,420.8881226,242.0908203,28.4183979,6.404007435,0.89963901,421.4974365,243.818985,29.19550896,6.281432629,0.92068398,417.2440796,242.4191437,28.26864052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106015,02:08.0,MF DB-1                  ,4,32749.83789,0.74604857,0.310008109,424.0892029,244.8507843,3.275028944,50.02342606,-0.01511837,-1.979415417,424.1933594,244.4750366,3.004200459,0.381976157,0.365849882,425.7443237,245.521286,4.252498627,0.379813492,0.602025151,422.7081604,244.923584,2.577447176,2.409424067,2.209747076,0.734452009,0.734296381,1.044078946,0.734296381,0.630893052,0.503753662,22.26301193,12.99308968,16.5510788,0,0,2.647705078,2.813768864,2.481641054,2.87341404,2.7686584,3.017195225,2.535964727,2.646758795
106016,02:08.0,MF DB-2                  ,5,0,-0.25964126,-1.143294692,424.3370361,244.9938812,0.412427872,50.02326202,-0.102503166,-1.082895041,424.5210876,244.7086182,0.456739962,-0.063455008,-1.274470091,425.9604797,245.7340546,0.355914116,-0.093792565,-1.092288971,422.9378662,245.0726929,0.422136664,0.302557081,0.148101524,0.111768201,0.044555947,0.08746022,0.044555947,0.10332866,0.043356273,33.96076202,45.9957428,45.00128937,68.87915039,0,2.65800333,2.841977596,2.474028826,2.88443017,2.784341097,3.045212269,2.53745985,2.653275728
106011,02:07.0,FDV UNIT B               ,3,63171.98828,23.851511,0.906188011,423.9412537,244.7629242,35.84569931,49.96090317,7.962844849,0.912841976,422.7918701,243.0180359,35.89503098,7.861169815,0.886523008,426.020813,245.6387177,36.09941864,7.8941679,0.918438971,422.0783081,244.5832367,35.06912613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106012,02:07.0,WSHN LGT DB              ,1,414474.75,46.46655655,1.006044149,419.1097107,241.9797821,64.4013443,50.02610779,16.54890633,1.00707376,419.0916443,241.4727325,69.02146912,16.67484283,1.005254984,420.4752808,242.1627808,69.22175598,13.33667946,1.0058074,417.3532715,241.9008789,55.41678238,46.84431458,-5.138757229,16.66680336,-1.978888512,16.76293373,-1.978888512,13.41458321,-1.443612218,7.429192066,7.573583126,7.3325634,41.90475464,0,2.913605213,3.137523413,2.689687014,3.262886524,3.192198992,3.518368959,2.887569189,2.819139242
106013,02:07.0,WSHN FAN DB              ,2,186836.4063,29.13891792,0.966735423,419.815918,242.3845825,41.45416641,50.03226471,10.38487434,0.969744623,420.4847717,242.3557892,44.18658829,9.279298782,0.975349069,421.3569031,243.2940369,39.10421753,9.487698555,0.955173671,418.2350464,242.5056763,41.06781006,30.15565681,7.654271603,10.7088747,2.614267111,9.513823509,2.614267111,9.932955742,2.940612078,5.641163349,4.31674099,4.648683071,37.51317978,0,2.914937019,3.086483002,2.743391037,3.30725956,3.129408598,3.415174484,2.842071295,2.934844732
106009,02:09.0,FDV UNIT B               ,3,63148.85156,23.66630173,0.824961007,409.7019348,236.5427704,40.3991127,50.12869644,7.151509762,0.860642016,409.7911682,236.8547211,35.0827179,8.041419983,0.808270991,413.9307556,237.8339844,41.83132553,8.42842865,0.847449005,412.7022705,237.9513397,41.58482361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106010,02:08.0,WSHN LGT DB              ,1,414427.1563,46.64675903,1.010405779,409.4240723,236.3874054,66.47029877,50.13267517,16.52285767,1.007025719,406.9293213,235.1781769,70.75386047,16.06401634,1.00572896,408.0597229,235.1193542,68.7164917,14.47114754,1.005722165,406.8144226,235.1417694,61.90010452,47.35076904,-5.25071764,16.63976288,-1.968983531,16.15657806,-1.968983531,14.55443096,-1.55478096,6.840247154,6.977873802,6.709488392,40.9623909,0,3.402602434,3.688319445,3.116885424,3.759681702,3.725469112,4.084208488,3.356052876,3.236947298
106005,02:08.0,MF DB-2                  ,5,0,-1.19469893,-0.653615654,412.5632629,238.1959839,2.557762861,50.10371399,-0.651237905,-0.777174652,410.0021057,236.372757,3.545060396,-0.694817901,-0.771836877,412.3648987,237.7091064,3.787037849,-0.636856616,-0.779075027,409.385376,237.0535431,3.448019266,2.555621386,-1.61217308,0.837955713,-0.527312934,0.900213361,-0.527312934,0.817452252,-0.512485921,33.80808258,34.83604431,28.65703773,68.94673157,0,3.345507622,3.757091999,2.933923006,3.681396961,3.599992752,4.009059906,3.187232018,3.199580669
106006,02:08.0,MF DB-1                  ,4,32747.11719,8.307910919,0.750428259,412.5892334,238.2107391,15.49079895,50.10515976,3.850586176,0.818633616,410.6683044,237.0665588,19.84115601,4.402804375,0.844586313,411.9244995,237.5541382,21.94434929,4.056156635,0.855894089,410.4924316,237.3094482,19.97022247,14.65573311,7.9433465,4.703674793,2.701396227,5.21297121,2.701396227,4.739087105,2.450824022,44.68699265,45.1243248,46.38152695,0,0,3.377366543,3.73445487,3.020278454,3.733035564,3.615718603,4.055918694,3.192085743,3.253180265
106007,02:08.0,WSHN FAN DB              ,2,186806.5,28.99372673,0.969510019,408.9720154,236.1256866,42.2207222,50.09612656,10.12898636,0.971855938,404.6087036,234.7480927,44.39785767,8.966086388,0.977428377,408.2909546,234.639679,39.09457397,9.653465271,0.960500658,406.7306824,234.7264404,42.80585098,29.64590263,7.19004488,10.42231274,2.455245733,9.173138618,2.455245733,10.05045128,2.796816587,7.344309807,5.476126194,6.341511726,24.23265648,0,3.75236702,4.045558929,3.459175348,4.270767212,4.078468323,4.457117558,3.718684196,3.662612677
106008,02:08.0,FDV UNIT A               ,13,61032.17578,18.81294441,0.912633002,409.6330566,236.5049286,29.05444336,50.09856796,6.410834789,0.921636999,407.4402466,235.315979,29.55991364,6.163040161,0.89616698,412.5760193,237.0985107,29.00528145,6.211825848,0.918699026,409.7975769,236.6813507,28.45414734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106002,02:08.0,WSHN FAN DB              ,2,186778.9531,28.34482002,0.970265865,407.7261047,235.4064484,41.36797714,50.10839844,9.774731636,0.972592413,407.0861206,234.4832916,42.86097717,9.124940872,0.977705181,409.0733948,236.2655945,39.5022316,9.341657639,0.960662246,404.6876831,234.9580078,41.53413773,29.10738754,6.997197151,10.05018234,2.336833715,9.333018303,2.336833715,9.72418499,2.700593948,6.756044865,5.634703636,5.797009468,40.71192551,0,3.69591856,3.825859308,3.565977812,4.068000793,3.976449966,4.165917397,3.776540995,3.593527794
106003,02:08.0,WSHN LGT DB              ,1,414379.9688,46.31105423,1.006778121,398.3703308,230.0119629,67.60810089,50.10070419,17.33201218,1.005651236,401.3986206,229.1841278,76.05463409,14.71201897,1.009660125,404.9664001,234.6395721,63.31209946,14.55403519,1.005977988,395.5570984,231.3169708,63.62377167,46.92760086,-5.508927345,17.43051529,-1.850474477,14.85552406,-1.850474477,14.64156246,-1.598569393,6.813560963,8.372461319,6.533951283,45.92686462,0,3.963721275,4.157866955,3.769575357,4.108201981,4.203970909,4.26906395,4.164147377,3.755205154
