ID,DATE_TIME,Node_Name,Node_Id,Cumm_Power,Active_Power,Average_Power_Factor,LL_Average_Voltage,LN_Average_Voltage,Average_Current,Frequency,R_Ph_Active_Power,R_Ph_Power_Factor,RY_Voltage,RN_Average_Voltage,R_Ph_Current,Y_Ph_Active_Power,Y_Ph_Power_factor,YB_Voltage,YN_Average_Voltage,Y_Ph_Current,B_Ph_Active_Power,B_Ph_Power_factor,BR_Voltage,BN_Average_Voltage,B_Ph_Current,Average_Apparent_Power,Average_Reactive_Power,R_Ph_Apparent_Power,R_Ph_Reactive_Power,Y_Ph_Apparent_Power,Y_Ph_Reactive_Power,B_Ph_Apparent_Power,B_Ph_Reactive_Power,R_Ph_THD_Current,Y_Ph_THD_Current,B_Ph_THD_Current,N_Ph_THD_Current,G_Ph_THD_Current,L_L_Average_THD_Voltage,R_Ph_THD_Voltage,Y_Ph_THD_Voltage,B_Ph_THD_Voltage,L_N_Average_THD_Voltage,RN_THD_Voltage,YN_THD_Voltage,BN_THD_Voltage
106004,02:08.0,FDV UNIT A               ,13,61013.36719,18.83613014,0.917384028,405.8919373,234.3476105,29.20498657,50.11185074,6.290896893,0.912060976,405.7602539,234.522995,29.41055298,6.20223999,0.899783015,407.6625671,234.9077301,29.34359169,6.481497765,0.93423599,405.6668091,234.6189575,29.59462357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105999,02:07.0,FDV UNIT B               ,3,63124.68359,23.73053741,0.912379026,412.7806091,238.3195038,36.37859344,50.11019516,7.980229855,0.911406994,411.489624,236.9879761,36.94678879,7.915897846,0.895567,412.833374,238.3921814,37.07748032,7.882552147,0.923732996,410.9396362,237.7269287,35.8845253,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
106000,02:07.0,MF DB-1                  ,4,32742.74023,23.2716732,0.860818505,409.7627258,236.5798798,38.08623123,50.0930481,7.362475872,0.850245535,409.8559875,236.1273193,36.67189026,8.024830818,0.845595777,412.1619873,237.580368,39.94501114,7.485868931,0.858448148,408.5270386,236.8217926,36.83189774,26.86962128,14.09678268,8.659235001,4.558103561,9.490150452,4.558103561,8.720233917,4.472611427,75.89170074,72.44863129,72.04902649,0,0,3.512495518,3.710156679,3.314834118,3.859986305,3.678417206,4.006827831,3.342886209,3.560424566
106001,02:07.0,MF DB-2                  ,5,0,-1.041218758,-1.264072895,412.547821,238.1877441,1.980439544,50.11219788,-0.40892297,-0.763070464,413.4125671,238.198349,2.249769926,-0.308452278,-1.353002191,414.6712952,239.3269653,1.992019176,-0.318526447,-0.83858788,411.8396912,238.6260529,1.593590021,1.392472029,-0.189763784,0.535891473,-0.346354872,0.476743907,-0.346354872,0.379836708,-0.206922263,102.8514175,237.0933228,46.11961365,71.30867767,0,3.200909615,3.525457621,2.87636137,3.403547049,3.396106243,3.702044964,3.104363203,3.031963348
105996,02:10.0,FDV UNIT B               ,3,63101.5,23.56957054,0.900448024,400.8595276,231.4370575,37.70126343,50.05672836,7.906230927,0.911746979,400.2607117,230.5834351,37.60687637,7.507845402,0.877049983,403.3425293,232.4138184,36.83230972,8.20761013,0.926016986,400.6955566,231.7680206,38.15363312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105997,02:10.0,MF DB-2                  ,5,0,-2.461899996,-0.802275479,402.3575439,232.3056183,4.40296793,50.05136871,-0.526331425,-0.699177623,403.7522583,232.5439453,3.237179279,-0.532298505,-0.693888843,406.2247314,234.1811676,3.275769711,-0.492861599,-0.715010881,402.1607361,233.2795868,2.956954479,2.209216595,-1.57249856,0.752786458,-0.53820318,0.76712358,-0.53820318,0.689306438,-0.481903344,49.7621727,55.08446503,50.28956604,69.70930481,0,3.448268414,3.696336985,3.200199842,3.63593626,3.631367922,3.936056137,3.324325085,3.300209999
105998,02:10.0,FDV UNIT A               ,13,60994.51953,18.82783318,0.908878028,399.2308655,230.4993896,29.95718575,50.0519104,6.46120739,0.915812016,396.2253418,229.5361633,30.73662376,5.901029587,0.868830979,399.5391235,229.4355469,29.60272408,6.414459705,0.919619024,397.9146729,229.7282867,30.29854584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105994,02:09.0,WSHN LGT DB              ,1,414333.7188,48.01206589,1.005898833,396.4222107,228.8814697,70.33163452,50.05664063,16.71466255,1.006607294,396.4252319,227.401535,73.99173737,16.44555283,1.005480766,398.7966614,230.4174957,71.76618195,14.66742992,1.005562305,392.0540466,228.4999237,64.78137207,48.11148453,-5.21343708,16.82583427,-1.931001782,16.53618431,-1.931001782,14.74947071,-1.553509474,6.745485306,7.688668251,5.677006245,41.09594727,0,3.338632822,3.693691969,2.983573675,3.574894428,3.662721395,3.947896242,3.36548233,3.0809412
105995,02:08.0,WSHN FAN DB              ,2,186751.1094,27.70258522,0.971579313,397.3853455,229.4360504,41.43013,50.04327011,9.605560303,0.973904848,396.5975342,228.9959717,43.07034683,8.92684269,0.978826165,400.3093872,230.3481598,39.59201431,9.21027565,0.962070167,396.3838501,229.6550903,41.69212341,28.55627632,6.716896057,9.86293602,2.238460302,9.119947433,2.238460302,9.573392868,2.611641645,6.639009476,5.121068478,5.545006275,33.53587341,0,3.598602772,3.868819475,3.32838583,3.983727455,3.882355928,4.163152218,3.60309267,3.474596977
105993,02:08.0,MF DB-1                  ,4,32738.76172,21.95051956,0.903951168,403.249054,232.8199921,34.76251602,50.04542923,5.324593544,0.886158943,401.4444885,230.8404541,26.02932739,5.876205444,0.905517936,404.0108643,233.0661926,27.84329605,5.451759815,0.91726172,398.8348083,231.7697754,25.68473244,18.44146919,7.9049716,6.008621693,2.7842834,6.489331245,2.7842834,5.943516254,2.367213726,29.56243706,33.1827507,30.66884041,0,0,3.429361582,3.581128597,3.277594566,3.421975374,3.521594524,3.67364502,3.382813454,3.258788586
105989,02:08.0,MF DB-1                  ,4,32731.6582,4.792704582,0.674087346,408.9006348,236.0815887,10.03821945,50.09302139,3.674002409,0.788318515,408.6121826,235.1127014,19.82264519,4.320521832,0.81576544,409.1706543,236.5853882,22.38633537,3.846404076,0.821893632,405.2952271,235.3848114,19.96076965,14.63676548,8.596645355,4.66055584,2.867487907,5.296279907,2.867487907,4.679929256,2.665879726,24.18021202,24.89621735,25.00722504,0,0,3.095750809,3.34073019,2.850771666,3.561442614,3.286314726,3.697621346,2.895606995,3.187229872
105991,02:08.0,FDV UNIT B               ,3,63077.71875,23.66666412,0.86570102,410.3775635,236.9318085,38.45495224,50.08948135,7.606701851,0.864805996,410.0392151,235.4906921,37.35115814,8.219578743,0.859395027,412.6274719,238.2311707,40.14745331,7.940765381,0.881111026,408.4515076,236.9291229,38.01575851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105992,02:08.0,MF DB-2                  ,5,0,-0.816070139,-0.739554644,408.9500427,236.1106415,1.557858586,50.09386063,-0.244844541,-0.837028444,410.4031677,236.3379059,1.237704039,-0.215502828,-0.837415099,411.3768616,237.6601868,1.082818747,-0.237151757,-0.847080886,407.629364,236.603653,1.187227488,0.829822779,-0.449498832,0.292516381,-0.160053074,0.257342905,-0.160053074,0.279963523,-0.148790509,125.4492493,157.8656616,14.54829121,68.74958801,0,3.329829216,3.553880453,3.105778217,3.602408171,3.505907059,3.793673515,3.230819941,3.277633429
105990,02:07.0,WSHN LGT DB              ,1,414301.8125,29.71197701,1.007377386,404.5512695,233.5741577,42.71442032,50.09397888,10.7903986,1.00633049,402.5354919,229.7706299,47.26079559,9.871039391,1.010873914,405.375824,234.9905548,42.46790314,8.817950249,1.005940676,395.745575,231.6509552,38.53591537,29.70934677,-3.653112173,10.8591423,-1.219950795,9.979556084,-1.219950795,8.87064743,-0.965471923,9.113064766,10.85301781,8.75021553,76.17525482,0,3.356812477,3.603443623,3.110181093,3.844807386,3.678412199,3.988993168,3.358139753,3.339313269
105987,02:07.0,FDV UNIT A               ,13,60975.65234,19.06004715,0.915314019,407.7275391,235.4041901,29.48378563,50.09205627,5.551167011,0.869933009,407.6676636,233.2917633,27.35263824,6.874644756,0.903891981,406.4165955,236.4398804,32.16719437,6.566431046,1.077427983,400.2234802,233.6963654,30.76418114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105988,02:07.0,WSHN FAN DB              ,2,186723.7188,27.70114136,0.969886899,405.67099,234.2191162,40.65162659,50.09202576,9.797921181,0.972880721,404.8693542,234.3764801,42.96949768,8.744416237,0.977221847,408.082428,234.6006775,38.14242935,9.150918961,0.959445536,405.4485779,234.4887085,40.67448044,28.55699539,6.917127609,10.07104015,2.329504728,8.94824028,2.329504728,9.537715912,2.688625097,6.564992905,5.583057404,5.921897888,33.1373024,0,3.671869278,3.730396986,3.613341331,4.123814583,3.913747311,4.078454018,3.760214806,3.705481768
105981,02:10.0,FDV UNIT B               ,3,63054.23828,23.68661499,0.899820983,420.9983826,243.0634766,36.09788132,50.06007385,7.783171177,0.898694992,420.5479126,241.4344025,35.87112045,8.037827492,0.889854014,423.3948669,244.4306335,36.95423508,7.820480824,0.911243021,418.7165222,242.9989471,35.2986145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105986,02:10.0,MF DB-2                  ,5,0,-0.256840914,-1.144828081,420.3651428,242.7011719,0.412576228,50.07310867,-0.101463534,-1.084211588,420.9065552,242.5748901,0.456739962,-0.062011212,-1.279762268,421.8013,243.605011,0.353433847,-0.092809401,-1.096303701,418.6820984,242.7577667,0.424215436,0.29959166,0.148203582,0.11079365,0.044501502,0.086098261,0.044501502,0.102699764,0.043973356,32.69503784,46.76570892,43.04597855,68.54359436,0,2.252832413,2.428595066,2.077069998,2.497975826,2.360818386,2.631311178,2.10777998,2.310809374
105982,02:07.0,FDV UNIT A               ,13,60956.77734,18.92246437,0.901368976,418.4302063,241.5830231,28.96354103,50.05036926,6.208365917,0.891372025,419.7489929,241.7174988,28.81443596,6.527499676,0.901517987,418.5130005,242.4560852,29.8634243,6.20086956,0.913196981,415.8108215,241.3487091,28.30790138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105983,02:07.0,MF DB-1                  ,4,32728.75391,0.736524284,0.315478474,421.2756348,243.2265625,3.197943449,50.06743622,-0.013657256,-1.98070848,421.1427307,242.771698,2.916070461,0.374715954,0.37182498,422.1391296,243.6794434,4.135658741,0.370219737,0.611192286,419.2478027,242.9768066,2.49808383,2.321448088,2.122755289,0.707939386,0.7078076,1.007775068,0.7078076,0.605733633,0.479427367,22.45180893,13.20138168,16.29551315,0,0,2.33092165,2.531623363,2.130220175,2.586368561,2.454955339,2.74789381,2.189247608,2.351050854
105984,02:07.0,WSHN LGT DB              ,1,414272.0313,30.51008224,1.006018877,417.2727966,240.9186554,42.46246719,50.05245972,10.16641617,1.007080436,417.6471558,240.7976532,42.52081299,11.48321915,1.005518675,418.6598816,241.4007721,47.83308029,8.875688553,1.005363226,415.4196777,240.901001,37.10344696,30.70940208,-3.350659132,10.23891258,-1.216266394,11.54694271,-1.216266394,8.923547745,-0.92296046,9.80902195,9.586713791,8.455963135,43.68191147,0,2.520594597,2.617398977,2.423790455,2.735248804,2.705898046,2.873803854,2.546047688,2.470244646
105985,02:07.0,WSHN FAN DB              ,2,186694.6719,29.62614822,0.968177736,416.3094788,240.3599091,42.43894577,50.0696907,10.55032253,0.970240951,417.4021912,240.5218201,45.20970154,9.438211441,0.97610569,417.9171753,241.5924377,40.02299118,9.659016609,0.958191872,414.6396484,240.5582123,42.07901001,30.62363243,7.618406773,10.87391949,2.633028507,9.669252396,2.633028507,10.0804615,2.884287119,4.750949383,3.68941474,3.993534565,32.61114502,0,2.518391371,2.635398865,2.401383877,2.764745235,2.690212727,2.856996536,2.531924963,2.46049428
105976,02:09.0,WSHN FAN DB              ,2,186665.375,29.27402878,0.970131814,409.2115784,236.2619476,42.57490921,50.11697388,10.20896816,0.971701384,409.5912781,236.5514832,44.41435242,9.333133698,0.977450609,409.9695435,236.8972473,40.30627441,9.677771568,0.961310446,408.1009216,236.2670135,42.77532196,30.12199593,7.271208286,10.5062809,2.48171711,9.548445702,2.48171711,10.06726933,2.773201704,5.812604904,4.322338104,4.70335865,28.1306572,0,3.030737877,3.304167747,2.757308245,3.318916559,3.317670584,3.573890686,3.073521852,2.772380829
105977,02:09.0,WSHN LGT DB              ,1,414242.4063,28.87789917,1.007942915,407.0111084,234.9939728,41.28906631,50.10682678,10.14255238,1.007033348,408.8301086,236.0687408,43.26872635,9.91287899,1.010595441,410.8369141,236.720108,42.32439423,8.825716019,1.005320072,408.5859985,236.3829498,37.53985214,29.10634995,-3.577960968,10.21439362,-1.209320426,10.01903534,-1.209320426,8.872920036,-0.914028466,9.775118828,10.69747925,8.463372231,90.64813232,0,2.918744087,3.154568434,2.682919502,3.194141865,3.223516226,3.493873835,2.946531534,2.69280386
105978,02:09.0,MF DB-1                  ,4,32724.30469,0.998469114,0.420994699,413.6502686,238.8240967,3.309892893,50.10564804,0.096972339,0.119446099,414.8059082,239.5256348,3.389408112,0.547057629,0.53716749,415.7749329,239.8538513,4.245967388,0.361357242,0.633014441,414.0407104,239.5301056,2.386394978,2.401113272,2.106962204,0.811850131,0.806037903,1.018411636,0.806037903,0.570851505,0.441918969,16.33251953,10.34045029,16.65561867,0,0,2.717346191,2.926126719,2.508565903,3.073927164,2.87842083,3.200530529,2.550967216,2.786057472
105979,02:09.0,FDV UNIT B               ,3,63030.42578,23.60150909,0.893548012,411.6197815,237.6492767,37.05097961,50.09544373,8.304291725,0.928376973,409.9793396,236.0179749,37.8994751,7.186538696,0.856526017,415.8449707,238.9010773,35.12054825,8.098434448,0.91693902,411.2199707,238.0697784,36.90927505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105980,02:09.0,FDV UNIT A               ,13,60937.87109,19.03914261,0.910157979,411.1021729,237.3522949,29.37623024,50.10341644,6.240608215,0.906292021,412.9208069,238.6785431,28.84996414,6.611282825,0.915210009,411.4092407,238.1161041,30.33726501,6.181630135,0.917614996,411.2962341,237.7984467,28.47256279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105975,02:08.0,MF DB-2                  ,5,0,-0.439636111,-1.090707779,412.4474182,238.1297607,0.676799536,50.10565948,-0.168412328,-1.060137749,412.3256226,237.7527161,0.753675103,-0.134995013,-1.160385728,413.5353394,238.7093201,0.673547983,-0.141713217,-1.067164421,410.6004944,237.9602203,0.639868081,0.491887093,0.203272507,0.179188311,0.061202437,0.160782188,0.061202437,0.151916593,0.054735888,26.11135483,29.68255043,33.04275131,69.75091553,0,2.867692471,3.029519796,2.705864906,3.181526423,3.003923178,3.278902531,2.729787111,2.939667225
105971,02:10.0,WSHN LGT DB              ,1,414212.9688,29.39352798,1.007163763,412.0932312,237.9276886,41.47886658,50.0377655,10.81708717,1.005484104,411.9708557,236.0545807,46.07720947,9.848156929,1.010460019,413.0148621,239.3613892,41.57837677,8.720192909,1.005465746,406.7962341,237.0618896,37.18933105,29.59711266,-3.488739967,10.87673664,-1.137551785,9.95225811,-1.137551785,8.768117905,-0.915488958,9.189390182,10.51444435,8.156355858,68.52233887,0,3.101836681,3.29907012,2.904603243,3.371114969,3.333372355,3.520359039,3.16629529,3.003802776
105972,02:10.0,MF DB-1                  ,4,32718.05664,4.812560081,0.659416616,416.8329773,240.6611786,10.10810375,50.04206467,0.449392051,0.383117586,417.4888611,240.812149,4.87096405,0.955569923,0.638534307,418.9328308,241.5960236,6.194246292,0.712127388,0.669469357,416.6687927,241.1599579,4.41245985,3.733211994,3.0253613,1.172987342,1.083487868,1.49650526,1.083487868,1.063719153,0.790172815,75.36728668,66.56990051,102.8252258,0,0,2.768504143,2.962801456,2.574206591,3.111410379,2.909825087,3.245045185,2.585460186,2.847274542
105973,02:10.0,WSHN FAN DB              ,2,186636.3438,29.41937828,0.969025731,408.4562683,235.825943,42.92216873,50.05334473,10.37590122,0.971035957,410.0563965,235.4299316,45.38672638,9.386968613,0.976404309,411.2501831,238.2779541,40.34705353,9.932109833,0.960212708,405.508606,236.1043091,44.08965302,30.64286423,7.517874241,10.68539333,2.55309701,9.6138134,2.55309701,10.34365559,2.888669014,6.356363773,4.646271229,5.816262245,17.59411049,0,3.329411983,3.454697847,3.204126358,3.907436609,3.537235022,3.813623905,3.250708818,3.56709218
105974,02:10.0,MF DB-2                  ,5,0,-3.428449154,-0.815997362,416.8523865,240.6727295,5.819002628,50.04691315,-0.509717822,-0.686113,416.8892212,240.5207672,3.088741541,-0.50450182,-0.712610602,418.5527649,241.3383484,2.9334867,-0.500479758,-0.680911958,416.2348022,240.8881378,3.052316189,2.185883284,-1.575437784,0.742906511,-0.540460765,0.707962811,-0.540460765,0.735013843,-0.538298666,147.2766724,170.9747925,144.5773163,68.79987335,0,2.902870655,3.109316349,2.696424723,3.191782951,3.035329342,3.355310917,2.733333826,2.941475391
105969,02:09.0,FDV UNIT B               ,3,63006.58594,23.84619904,0.868026018,414.9457092,239.5699615,38.21202087,50.03498077,7.735823154,0.867937982,415.0931091,238.9837341,37.29487991,7.923448563,0.854435027,418.9338074,241.2501221,38.43862152,8.056220055,0.89141202,415.5161438,240.4753418,37.47049713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105970,02:09.0,FDV UNIT A               ,13,60918.94141,19.01508331,0.909895003,411.3570557,237.4978027,29.33182526,50.0574379,5.768583298,0.878179014,412.7022095,236.2523804,27.80415535,6.616166592,0.906391978,411.7824402,239.4803619,30.48037338,6.614393234,1.06923604,405.9726868,236.8029022,30.28179741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105966,02:11.0,WSHN LGT DB              ,1,414184.125,29.12553596,1.00692606,417.8654785,241.2600555,40.51642227,49.93507385,10.02712059,1.007172465,415.8470154,239.5926971,42.1530304,9.854363441,1.012583256,416.8825378,240.6979675,41.4625206,8.472311974,1.005730867,413.8499756,239.9092255,35.58825302,28.60064888,-3.69664979,10.09955883,-1.207453489,9.979944229,-1.207453489,8.521145821,-0.91096431,9.612981796,10.58577347,9.084350586,73.84326172,0,2.83301568,3.024721622,2.641309738,3.071417332,3.050981522,3.217248678,2.885305882,2.7417171
105967,02:11.0,MF DB-2                  ,5,0,-0.258144796,-1.142372727,423.1021729,244.2802734,0.410822779,49.95920944,-0.101568393,-1.086271524,423.6334534,244.1094055,0.455362141,-0.063303314,-1.271444201,424.2033997,245.1030121,0.354498953,-0.09427426,-1.097169399,421.4400635,244.2747192,0.428636014,0.302467704,0.149584576,0.111158177,0.045166392,0.08688876,0.045166392,0.104420766,0.044900563,35.42862701,45.83884048,45.01789856,69.91786194,0,2.291833878,2.39157629,2.192091465,2.2858181,2.34515214,2.409433126,2.308506727,2.181392193
105968,02:11.0,FDV UNIT A               ,13,60899.52734,19.11235619,0.90655601,417.6211243,241.1157684,29.14289665,49.92154694,6.220095158,0.896206975,420.2048645,241.680191,28.71756363,6.562623024,0.904036999,419.7692566,243.2893066,29.83789635,6.33178854,0.918290019,416.25,241.7626343,28.69191933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105963,02:10.0,WSHN FAN DB              ,2,186606.7344,29.58433151,0.967233658,418.1274719,241.4089355,42.23490524,49.96960068,10.48434734,0.968620241,418.8294067,241.4104614,44.83650589,9.507163048,0.975117207,418.9035339,242.3084412,40.23699951,9.587849617,0.958020985,416.1619568,241.3150177,41.66064072,30.58173943,7.720946789,10.82400227,2.690255165,9.749764442,2.690255165,10.00797462,2.869266033,4.628631592,3.944221497,3.962695122,36.21347809,0,2.603754044,2.71437788,2.493129969,2.861760139,2.752977371,2.89240551,2.632032394,2.597224236
105964,02:10.0,FDV UNIT B               ,3,62982.64453,23.91701698,0.907855988,422.3872986,243.8655243,36.00619888,49.93980026,7.702744007,0.899715006,421.8567505,242.2928925,35.33457947,8.253773689,0.904491007,424.6206665,245.1564941,37.22243118,7.902255535,0.918097973,420.1809998,243.768631,35.29617691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105965,02:10.0,MF DB-1                  ,4,32714.63281,0.740308404,0.31006816,422.6094666,243.9959717,3.260114908,49.95739365,-0.018382143,-1.974948406,423.5357666,244.076889,3.006311417,0.382023931,0.367131323,424.1482544,245.0174103,4.246901512,0.376940787,0.604057014,421.4077148,244.2390137,2.561399698,2.398351192,2.198745489,0.733771145,0.733540833,1.040564775,0.733540833,0.624015272,0.497303396,21.56193733,12.82528782,16.83237267,0,0,2.346629143,2.456292152,2.236966133,2.335346222,2.407897472,2.4702456,2.373277187,2.210145473
105962,02:10.0,MF DB-1                  ,4,32710.49609,11.09317493,0.779857516,415.434845,239.8535614,19.76423836,50.0235405,2.77652216,0.711902797,417.6593933,239.7058563,16.27053452,3.413523674,0.766906738,417.8420105,242.044632,18.38928795,2.943424702,0.774168193,413.1473999,240.3048706,15.89723396,12.15321922,8.0020895,3.900142431,2.738984108,4.451028347,2.738984108,3.802048445,2.406620264,62.37736893,54.98249054,54.30406189,0,0,3.250508308,3.464240313,3.036776543,3.561418533,3.411790133,3.716874123,3.119767904,3.25027585
105960,02:09.0,MF DB-2                  ,5,0,-2.393830299,-0.699530602,415.9477234,240.1502228,4.74976778,50.0205574,-0.654677749,-0.721533,417.6907959,240.1626587,3.77803421,-0.587428033,-1.312208891,419.662262,242.3942261,3.523512363,-0.551597595,-0.714741945,415.0639954,241.030777,3.208440542,2.533165455,-0.547991157,0.907342732,-0.628225923,0.854079068,-0.628225923,0.771743715,-0.539748549,64.04485321,62.20094681,51.39867783,68.63291931,0,3.266736031,3.459711075,3.073761225,3.194779158,3.380390644,3.470042706,3.290023565,2.998041153
105961,02:09.0,FDV UNIT B               ,3,62958.80078,24.03669548,0.832202971,418.3721924,241.5483856,39.84766006,50.01954269,7.105931759,0.820969999,418.6899109,239.644165,36.11826324,9.106174469,0.894213974,419.4370117,243.2327271,41.86706543,7.811290741,1.108543992,413.7085266,240.9160309,36.52959824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105957,02:08.0,WSHN LGT DB              ,1,414155.1563,28.47498131,1.007818103,409.8721008,236.6486359,40.41975021,50.02130508,9.961169243,1.007339716,409.4856262,233.9944611,42.88486862,9.750823021,1.010576487,413.4129639,239.2126312,41.19788742,8.727576256,1.005684376,402.8399353,235.9038849,37.42985153,28.66734505,-3.577661514,10.03482151,-1.213569999,9.855054855,-1.213569999,8.777470589,-0.934562981,9.309696198,10.15585804,8.138799667,110.5376358,0,3.381808758,3.525875568,3.237742186,3.476107597,3.552948952,3.559596539,3.5503335,3.245802641
105958,02:08.0,FDV UNIT A               ,13,60880.43359,19.06918335,0.904452026,415.2669983,239.7566528,29.30713463,50.01290512,5.784776688,0.873018026,416.0091248,238.2246094,27.81486511,6.779563427,0.90110302,417.572113,242.2271729,31.06021309,6.544524193,1.078798056,410.6686707,239.4577484,29.8599987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105959,02:08.0,WSHN FAN DB              ,2,186577.5,29.13706589,0.968384504,414.8847351,239.5370941,41.8830719,50.01002884,10.63585377,0.969532967,416.1505127,239.8766479,45.73216629,8.940408707,0.976426423,417.3830261,241.2815399,37.94842529,9.616004944,0.958856583,414.6416626,240.2144928,41.87570953,30.15494919,7.510651112,10.97007942,2.687237978,9.156254768,2.687237978,10.02861595,2.847032309,5.862151623,5.476343155,5.152154446,16.84302521,0,3.32768631,3.545063019,3.110309601,3.441641092,3.505895853,3.574596643,3.444174767,3.121767282
105956,02:10.0,WSHN FAN DB              ,2,186547.9688,29.97102737,0.969518602,409.3328552,236.3324127,43.61428452,50.09824371,10.51769066,0.970785022,410.2940063,235.4077606,46.02317429,9.179671288,0.97756952,410.7968445,238.2783051,39.40895844,9.898036003,0.961909354,404.7045898,235.9084015,43.96694946,30.51449966,7.390356541,10.8342123,2.599679947,9.390299797,2.599679947,10.28998852,2.812958479,6.50833559,5.210103989,5.539993763,14.03084373,0,3.44288373,3.681224585,3.204542875,3.867860079,3.694138288,3.965322018,3.433500528,3.414272547
105951,02:09.0,WSHN LGT DB              ,1,414125.5938,30.70036697,1.005661964,408.9987488,236.1428223,43.56847,50.09540939,10.73185349,1.005760193,409.4745789,236.3777466,45.66431808,11.16012573,1.005672216,413.1313782,237.405426,47.27688599,8.823079109,1.005404234,409.8972778,237.2016754,37.3011055,30.88883591,-3.271633625,10.79402828,-1.156878591,11.22378922,-1.156878591,8.871019363,-0.92100811,8.791073799,8.878545761,9.086910248,46.11553574,0,3.417407274,3.460975647,3.373838902,3.828116417,3.537287951,3.733370781,3.358179331,3.669894218
105953,02:09.0,MF DB-1                  ,4,32704.54883,1.010481238,0.417646825,415.584259,239.9404449,3.360858202,50.08728027,0.104796574,0.128965229,413.7174072,238.7751617,3.403182745,0.546425343,0.538712382,416.8088989,239.8515015,4.228939056,0.36147806,0.62648654,413.9613342,239.5048218,2.405259848,2.403905392,2.11008811,0.812595546,0.805809617,1.014317393,0.805809617,0.576992571,0.449726611,17.2914238,11.21273232,15.46074581,0,0,2.900794029,3.100648403,2.700939894,3.02950263,3.019593716,3.189321518,2.842746258,2.840167046
105954,02:09.0,FDV UNIT B               ,3,62934.90625,24.06691551,0.888307989,411.9199219,237.8226776,37.96937943,50.08992767,8.16033268,0.909524977,409.495575,236.0854797,37.19877625,7.36796093,0.829838991,415.6792603,238.5280609,37.2008934,8.502085686,0.901701987,411.7198792,238.0413361,40.15654373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105955,02:09.0,FDV UNIT A               ,13,60861.28906,19.08750916,0.911786973,410.3543396,236.9235687,29.45160866,50.09154129,6.526034355,0.913968027,412.5472717,238.587204,29.92755127,6.454641819,0.908272028,412.1305847,238.0439911,29.85375595,6.156850815,0.920481026,411.3510437,237.8769073,28.22254372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105952,02:08.0,MF DB-2                  ,5,0,-1.15355885,-1.173509598,414.8589783,239.5224457,1.942512989,50.08699799,-0.493957728,-1.139036655,413.9829712,238.8874207,2.401661634,-0.418132573,-1.210903764,416.8424377,240.0112457,2.207762957,-0.406773776,-1.089540958,413.9955139,239.5692902,1.863059759,1.550393581,0.802117229,0.573726773,0.291835815,0.529887915,0.291835815,0.446778804,0.184787408,47.97142792,56.80887604,39.53272629,71.62387085,0,2.858157873,3.103790998,2.612524748,3.004412651,3.003931522,3.220093727,2.792887688,2.746136189
105947,02:08.0,WSHN LGT DB              ,1,414096.5625,28.57048225,1.007986426,417.0482483,240.7881012,39.86532211,50.11238098,10.17609787,1.007161617,418.6960144,240.7742462,42.56892395,9.656559944,1.010687709,419.5656738,242.8130951,40.1991539,8.799797058,1.005249858,415.5088501,241.293335,36.81443787,28.85662079,-3.552981138,10.24950123,-1.22446394,9.76088047,-1.22446394,8.846238136,-0.905264616,9.317335129,10.43114662,8.633789063,96.74645996,0,3.137717247,3.303584576,2.971850157,3.592810154,3.333371162,3.56943202,3.116700172,3.308661938
105949,02:08.0,MF DB-1                  ,4,32697.04492,4.94909668,0.693977416,422.681366,244.037674,9.738739014,50.11235428,1.614695668,0.770599246,423.2243347,243.6946411,8.598369598,2.052729607,0.833877981,424.0663147,245.0242462,10.04662418,1.832551241,0.874518216,421.0095215,244.086853,8.604269028,6.652541161,3.710440397,2.09537673,1.335425496,2.461666584,1.335425496,2.095498085,1.016301036,20.1279335,17.52180481,19.66579437,0,0,2.778711796,3.009159088,2.548264742,2.911044359,2.925496578,3.167558908,2.686792135,2.644278049
105950,02:08.0,FDV UNIT B               ,3,62910.70313,24.10120392,0.896362007,423.1080627,244.2817383,36.68835449,50.11261749,8.191093445,0.90169102,422.3100586,242.8629303,37.4044342,7.998335838,0.876133025,425.5327759,245.4349213,37.19574356,8.069727898,0.900789976,421.7589417,244.3351288,36.60902023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105948,02:07.0,WSHN FAN DB              ,2,186518.5,29.84901619,0.967093885,419.8179626,242.3871613,42.45162964,50.10374069,10.75304604,0.969207704,418.8876953,241.7632751,45.89066315,9.035601616,0.975783765,420.6651306,242.9338226,38.11671829,10.00307655,0.957870424,417.8043823,241.9832764,43.28670883,30.79755211,7.756725788,11.09467697,2.732005835,9.259840012,2.732005835,10.44303703,2.999247789,5.96684742,4.974013329,5.278117657,18.88031578,0,3.252196789,3.402805328,3.101588011,3.44974947,3.443169355,3.55086875,3.351950645,3.097002745
105945,02:07.0,MF DB-2                  ,5,0,-2.672693014,-0.813961267,421.4764099,243.3422089,4.497757435,50.10845566,-0.172021329,-1.055633545,422.8504028,243.8570862,0.746975601,-0.141103014,-1.148288727,424.3440247,244.8159637,0.676712394,-0.141933963,-1.069867134,421.8351135,244.227478,0.625366688,0.50042063,0.202759534,0.182155281,0.05991004,0.165669993,0.05991004,0.152595356,0.056036539,27.764534,32.21269226,37.26116562,69.45854187,0,2.700735807,2.930978298,2.470493317,2.823140621,2.83140707,3.066347599,2.614115238,2.584084034
105946,02:07.0,FDV UNIT A               ,13,60842.16406,19.23513031,0.903407991,416.6847229,240.5753632,29.50283051,50.09405136,6.107260227,0.891683996,422.2269592,242.1826477,28.28084564,6.590455532,0.903837025,420.5289917,244.5421143,29.81753922,6.575816154,0.92454499,416.1133728,242.2702179,29.62475777,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105941,02:08.0,FDV UNIT A               ,13,60822.99609,19.2530632,0.896113992,419.0592346,241.9478149,29.60018349,50.05280685,6.710940361,0.909729004,418.9071655,241.3331451,30.56710625,6.261354923,0.873448014,422.3679504,243.6382294,29.42294121,6.275872707,0.902805984,418.1673889,242.383667,28.70399284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105942,02:08.0,FDV UNIT B               ,3,62886.6875,24.24184608,0.90416503,422.2740479,243.8002472,36.65786743,50.054142,8.287565231,0.913574994,419.1497192,241.1920776,37.61141205,7.76368618,0.87292099,422.4751282,243.5274353,36.52119064,8.180249214,0.906067014,418.881958,242.585083,37.1480751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105943,02:08.0,WSHN FAN DB              ,2,186489.2656,29.4484024,0.967134356,418.926178,241.8706055,41.96975327,50.04669952,10.41533756,0.968443215,418.9693909,241.951004,44.45000076,9.022575378,0.975769758,420.1582642,242.6283112,38.11024094,10.0163765,0.958061993,418.036499,241.9450073,43.33506775,30.45617867,7.69955492,10.7547226,2.680446386,9.246623039,2.680446386,10.45483208,2.995948076,4.126953602,3.671166658,3.596036434,15.28724766,0,2.363228321,2.401698589,2.324757814,2.498051643,2.470625401,2.534515858,2.425803423,2.334803581
105944,02:08.0,MF DB-2                  ,5,0,-0.493186593,-1.409789324,423.4345703,244.4724884,1.139136791,50.04123688,-0.229774684,-1.40747261,423.2097778,244.1772156,1.588139534,-0.125101194,-1.655255318,424.7738342,245.0199127,1.4810251,-0.128753424,-1.074146032,422.6573486,244.5374756,0.568968058,0.889732599,0.705567002,0.387787461,0.312382311,0.362880647,0.312382311,0.139064506,0.052549899,122.5298386,156.705719,40.66061783,68.45462036,0,2.023566246,2.168979883,1.878152609,2.0686059,2.109857798,2.246792316,2.000513315,1.916376114
105939,02:07.0,MF DB-1                  ,4,32691.83203,0.965669751,0.391786575,418.8423767,241.8210449,3.395516157,50.0558548,0.07365752,0.089508772,419.9689636,241.4586182,3.408072233,0.52738142,0.497341424,421.0656433,243.3718719,4.357122898,0.37150678,0.617082715,416.9256592,242.0969238,2.493318081,2.485346794,2.213303566,0.822908401,0.819605231,1.060401082,0.819605231,0.602037251,0.473742068,17.28598976,11.01972771,15.50955296,0,0,2.485108137,2.63342905,2.336787224,2.525699377,2.564722538,2.676293373,2.461728573,2.39437294
105940,02:07.0,WSHN LGT DB              ,1,414056.0625,46.59080887,1.006159544,416.5003662,240.472168,64.9798584,50.06404877,16.5735054,1.007306218,414.5410461,239.2300415,69.78842163,15.79399204,1.005239487,416.7614746,240.0105896,66.15200043,14.35658932,1.005970001,413.7864075,239.6241608,60.27082443,47.01548004,-5.213460922,16.69548607,-2.014491558,15.87718105,-2.014491558,14.44281197,-1.575801969,7.126310349,7.432868481,7.026265621,37.21713638,0,2.760301113,2.935869217,2.584732771,2.836647272,2.988269806,3.103599072,2.890613079,2.488970041
105935,02:08.0,FDV UNIT B               ,3,62862.19922,24.50309563,0.888635993,423.1312561,244.2956696,37.62430191,49.97737122,8.186569214,0.89209801,422.0393982,243.1227264,37.74537659,8.155937195,0.880096972,424.6412048,244.6655426,37.87653732,8.072346687,0.889741004,422.4328308,244.2417603,37.04091263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105936,02:08.0,FDV UNIT A               ,13,60805.96484,0.088979855,0.935221016,423.7081604,244.6286163,0.12996836,49.97170258,0.088832386,0.936321974,424.3375549,244.1159058,0.388642073,0,0,424.7042236,245.5028229,0,0,0,422.5758057,244.7233734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105937,02:08.0,MF DB-2                  ,5,0,-0.299785823,-1.104925752,425.228241,245.5076904,0.454794288,49.97844696,-0.115059912,-1.063711405,425.1442261,245.3686523,0.500835657,-0.077234037,-1.201313734,426.4190063,245.9602814,0.393158346,-0.107205667,-0.928141296,424.3458252,245.5508423,0.470830142,0.335096478,0.058357958,0.122889377,0.043162644,0.096701339,0.043162644,0.115505762,-0.042994492,31.68766212,44.50084686,38.1916008,63.82828522,0,1.133247256,1.200137377,1.066357136,1.003750324,1.145099163,1.161215782,1.12957263,1.043872595
105938,02:08.0,MF DB-1                  ,4,32685.51563,0.747762084,0.307064921,424.4341125,245.0489655,3.311608076,49.97610855,-0.010774331,-1.985415578,424.9116516,245.2614594,3.012108326,0.371980608,0.352610677,425.7503662,245.6090698,4.295171261,0.392822146,0.600222051,424.0125427,245.3130951,2.670521498,2.448148489,2.249310493,0.738754094,0.738675535,1.054932952,0.738675535,0.654461384,0.52346009,21.79207039,11.58595562,16.41502762,0,0,1.18793714,1.270432353,1.105441928,1.025854468,1.199994564,1.194568396,1.202660084,1.051149011
105933,02:07.0,WSHN FAN DB              ,2,186460.9531,26.86726189,0.966071069,421.903656,243.5877533,38.0674057,49.98214722,9.938261032,0.968550146,422.6611938,243.3625641,42.16329193,8.03635788,0.976224244,423.392334,244.8507385,33.62081909,8.909549713,0.953915656,421.089386,243.8635101,38.37654877,27.83302498,7.140222549,10.26096725,2.553118944,8.232082367,2.553118944,9.339976311,2.802691698,2.116707802,2.346047163,1.982664108,14.85168648,0,1.140935779,1.225233793,1.056637764,0.988604486,1.184310913,1.229507685,1.137727022,1.014231205
105934,02:07.0,WSHN LGT DB              ,1,414009.4688,47.28032684,1.004653335,421.9063416,243.5910492,65.00879669,49.98775482,17.14419556,1.00453043,421.8484802,242.7286835,70.95256042,15.82320309,1.004417658,422.9367371,244.1487427,65.09725952,14.258358,1.005143642,420.6776733,243.5416718,58.79885101,47.44771194,-4.581556797,17.22222137,-1.637520075,15.8934145,-1.637520075,14.33207703,-1.451774001,6.443263054,6.707947731,5.90913868,33.58112717,0,1.301248074,1.394440174,1.208055973,1.07534349,1.388225198,1.38894856,1.382367492,1.148015022
105928,02:09.0,FDV UNIT A               ,13,60805.87109,0.089892134,0.924625993,427.7781067,246.9778442,0.131793931,50.06464767,0.09027867,0.927563012,427.8106689,246.056839,0.395554453,0,0,429.7694397,248.0606232,0,0,0,426.5427856,247.1295929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105932,02:09.0,WSHN FAN DB              ,2,186436.4531,23.47977829,0.966738641,427.5730896,246.8606415,32.79574203,50.06925201,8.743551254,0.968823075,428.4255676,246.2449341,36.65017319,7.811990261,0.976428688,428.5445251,247.9637299,32.26509857,6.933691502,0.953797758,425.2416992,246.7628784,29.54146194,24.29505539,6.146936417,9.02491951,2.235955238,8.000574112,2.235955238,7.269561291,2.184135437,1.505602717,2.444673777,1.869430423,22.48324776,0,1.003186703,0.946866453,1.059507012,1.228040695,1.011763453,1.118122101,0.904809892,1.216706276
105929,02:08.0,FDV UNIT B               ,3,62861.28906,0.064018078,0.896897972,427.4054871,246.7626343,0.096810095,50.06356049,0.066238388,0.859431982,428.2921143,246.3172455,0.312898308,0,0,429.8208923,248.2416077,0,0,0,426.9504395,247.3105927,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105930,02:08.0,MF DB-1                  ,4,32684.74219,0.765247226,0.303475946,427.749115,246.9624481,3.40167141,50.06574631,-0.011353011,-1.98515439,427.796051,246.3384552,3.104411364,0.383306324,0.352182001,429.40979,247.9148254,4.390119553,0.394995421,0.590293586,426.0717773,246.9682159,2.712941408,2.522262335,2.323427677,0.764735878,0.764651597,1.088375688,0.764651597,0.669150829,0.540130913,22.78178978,13.28503895,16.92654991,0,0,0.927731156,0.848768473,1.00669384,1.056222916,0.911759794,0.949872077,0.871171594,1.100964308
105931,02:08.0,WSHN LGT DB              ,1,413990.6563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105927,02:07.0,MF DB-2                  ,5,0,-0.292489976,-1.116179705,426.3045349,246.1286011,0.448301464,50.06058502,-0.117315114,-1.073689699,426.5803833,245.7140656,0.515427351,-0.077534355,-1.214416027,428.2650146,247.2446899,0.399185359,-0.095294304,-0.925342858,424.8361206,246.2764435,0.41884917,0.328326911,0.069740936,0.126647756,0.047715988,0.098696455,0.047715988,0.1029827,-0.03904397,38.60585403,47.90543747,39.03102112,0,0,0.90865159,0.865618348,0.951684833,1.051142335,0.911766768,0.965740263,0.858868539,1.057217121
105921,02:08.0,WSHN LGT DB              ,1,413990.6563,0,0,0,0,0.064992197,0,0,0,0,0,0.190561444,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105922,02:08.0,MF DB-1                  ,4,32683.96484,0.772679925,0.300749898,429.3878479,247.908493,3.45362258,50.01350403,-0.015406014,-1.980114937,429.0145874,247.596405,3.129089355,0.381475091,0.34612152,430.0930481,248.1676483,4.441119194,0.404440552,0.590598047,428.4045715,247.7830353,2.765911579,2.561691761,2.361225367,0.774751306,0.774598062,1.102142096,0.774598062,0.68479836,0.552608967,22.88812637,12.0933466,17.60741615,0,0,1.553215981,1.226147771,1.880284071,1.854390144,1.474512339,1.465610743,1.484759927,2.038973331
105924,02:08.0,WSHN FAN DB              ,2,186413.1406,23.47072601,0.96633327,427.6367188,246.8973846,32.79321671,50.00734329,8.719114304,0.968373835,427.432373,246.0720062,36.59039688,7.774213791,0.976356506,428.1318054,247.3279114,32.19400024,6.92407465,0.953177631,425.5524902,246.5521698,29.49850464,24.23054886,6.164493084,9.003871918,2.246499538,7.962474823,2.246499538,7.264201641,2.196773291,2.119436026,3.10841918,3.064273596,22.51724434,0,1.615367889,1.279225349,1.95151031,1.987844348,1.552922726,1.57975328,1.516704321,2.15070653
105925,02:08.0,MF DB-2                  ,5,0,-0.292047858,-1.116479397,428.8157043,247.5781403,0.445095271,50.00580215,-0.116761081,-1.077639103,429.438385,247.8384247,0.510773778,-0.077597737,-1.204869032,430.3487244,248.4255219,0.392838597,-0.100350767,-0.910782158,428.5792542,247.947525,0.445033848,0.334361374,0.062595867,0.126589373,0.048905212,0.097591132,0.048905212,0.11018087,-0.045492284,37.22422409,48.79151917,43.14292526,0,0,1.592773438,1.233881235,1.95166564,1.922244072,1.513720274,1.499245644,1.525595188,2.118189335
105926,02:08.0,FDV UNIT A               ,13,60805.78125,0.090202712,0.92612797,427.9935608,247.1021881,0.131774858,49.99372864,0.093036547,0.915382981,428.2330017,246.4785614,0.412355512,0,0,429.2277527,247.929306,0,0,0,426.9863281,247.1919708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105923,02:07.0,FDV UNIT B               ,3,62861.22266,0.060783312,0.911746025,427.730835,246.9506378,0.0902403,49.99388123,0.061441854,0.896688998,427.7570496,246.2724304,0.278231829,0,0,428.8037109,247.6703339,0,0,0,426.8149719,246.9858398,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105918,02:08.0,WSHN FAN DB              ,2,186389.7969,23.21687508,0.966920793,423.3643494,244.4306641,32.74573898,49.94382858,8.645119667,0.968781888,423.9964905,244.1470795,36.55051422,7.705795765,0.976568043,424.6700745,245.3421936,32.16197968,6.873059273,0.953829825,422.2456665,244.5882568,29.49845505,24.02013969,6.074692249,8.923701286,2.212314606,7.890690327,2.212314606,7.205749989,2.164230108,3.063366413,3.932905197,3.379765034,20.32919121,0,2.009016275,1.844084024,2.173948526,2.133497477,1.960770011,1.944646478,1.96960175,2.244022369
105919,02:08.0,MF DB-1                  ,4,32683.20117,0.753094435,0.309229046,424.4281311,245.0448608,3.311504602,49.94836807,-0.015360392,-1.978929996,424.3526306,244.6739502,2.979552746,0.368533641,0.351368517,425.1087646,245.5372925,4.271661282,0.389641941,0.60419935,422.9334717,244.8736725,2.638559341,2.422760725,2.224701166,0.729018927,0.72885704,1.048852205,0.72885704,0.644889712,0.513869584,22.87189293,10.94731712,17.12811852,0,0,2.247744799,2.121176481,2.374313116,2.281883955,2.188267708,2.149136066,2.24404335,2.388934612
105920,02:08.0,FDV UNIT A               ,13,60805.6875,0.089547232,0.912392974,424.9476624,245.3437958,0.133686319,49.94787598,0.086995259,0.919557989,424.5496216,244.3296051,0.387204617,0,0,425.3506165,245.7684174,0,0,0,423.1940002,245.0072784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105915,02:07.0,WSHN LGT DB              ,1,413990.6563,0,0,0,0,0.064505361,0,0,0,0,0,0.197865278,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105916,02:07.0,MF DB-2                  ,5,0,-0.28983283,-1.116311789,424.8599548,245.2942352,0.445765704,49.94743347,-0.115200892,-1.078343391,424.3772278,244.7135773,0.510773778,-0.073997475,-1.203842163,425.0134888,245.5559082,0.378501296,-0.099281512,-0.914322615,422.9191284,244.8572845,0.444468737,0.326521277,0.060761742,0.12499328,0.048498187,0.092943229,0.048498187,0.108584769,-0.043975379,36.7688446,46.69669724,43.17747879,0,0,1.948745131,1.748016119,2.149474144,2.157962322,1.890192747,1.896767497,1.881942511,2.284797668
105917,02:07.0,FDV UNIT B               ,3,62861.16406,0.059630346,0.920258999,426.9355164,246.4914093,0.087855287,49.95761108,0.059588231,0.915017009,426.6298523,245.8966827,0.264836937,0,0,427.853363,246.9416656,0,0,0,426.4860229,246.5226593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105912,02:09.0,FDV UNIT A               ,13,60805.60547,0.085509919,0.928348005,426.5704346,246.2814941,0.124982662,49.98491287,0.083461136,0.925915003,425.9410095,245.3429871,0.367400169,0,0,427.1359558,246.6267853,0,0,0,425.2897644,246.0226593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105913,02:09.0,MF DB-1                  ,4,32682.44727,0.75636071,0.305274606,426.2981873,246.1245117,3.354405642,50.00276184,-0.014019416,-1.981451511,427.5344543,246.4261322,3.067151308,0.376546264,0.346897066,428.8826599,247.5076141,4.385601521,0.40241316,0.595986724,426.5502625,246.908371,2.735934019,2.516500711,2.315947294,0.755826235,0.755696237,1.085469723,0.755696237,0.675204873,0.542185664,22.76417351,11.74145794,17.24148369,0,0,1.893351555,1.716848969,2.069854259,2.229546309,1.874498963,1.977982759,1.765546441,2.282730579
105914,02:09.0,WSHN FAN DB              ,2,186366.5625,23.3463459,0.967021942,425.0264893,245.391098,32.79871368,50.0141449,8.682703972,0.96903491,425.0950928,244.5708618,36.6362381,7.747768402,0.97676295,426.2469788,246.2119751,32.21649551,6.907944202,0.953905582,423.515686,245.3483887,29.52654076,24.13398933,6.085799217,8.960156441,2.212475538,7.932086945,2.212475538,7.241748333,2.173297882,3.107589006,3.504389048,3.508834124,18.67442703,0,1.896426678,1.697314143,2.095539331,2.270497799,1.874496818,2.0291605,1.713236809,2.384001493
105909,02:08.0,WSHN LGT DB              ,1,413978.7188,46.24436569,1.006243229,422.1099854,243.7084198,63.66899109,50.00492859,17.50959015,1.004523754,422.5697021,242.7986298,72.44340515,14.49391747,1.00941515,423.9796143,244.8892365,59.74814224,14.32939911,1.005145073,421.1679688,243.9755707,58.97304535,46.62434387,-5.133480549,17.58916092,-1.67117691,14.63167667,-1.67117691,14.40350723,-1.459221721,6.024359703,7.512161255,5.240328789,49.92602921,0,1.967702508,1.822931528,2.112473488,2.275148869,1.984288931,2.125032425,1.830940723,2.401310682
105910,02:08.0,FDV UNIT B               ,3,62861.10547,0.059721358,0.906415999,426.8368835,246.4345551,0.089408807,49.98987198,0.061379746,0.910314023,426.3782043,245.7210693,0.274404526,0,0,428.0371704,246.9358978,0,0,0,426.3935852,246.4919434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105911,02:08.0,MF DB-2                  ,5,0,-0.302053362,-1.113042951,427.6302185,246.8936768,0.459878296,50.00799942,-0.116943039,-1.070676923,427.1020508,246.1280212,0.511265635,-0.075814113,-1.204142094,428.5882263,247.3766022,0.38508442,-0.10886135,-0.915463984,426.0091248,246.664444,0.482431293,0.340011537,0.056295436,0.125836805,0.046467468,0.095260873,0.046467468,0.118913859,-0.047850925,36.28463364,47.32852173,42.76606369,62.47103119,0,1.827643275,1.595190525,2.060096025,2.246647596,1.811741948,1.936355472,1.675536871,2.307487011
105904,02:08.0,FDV UNIT B               ,3,62861.04297,0.058626886,0.927603006,425.3195801,245.5584106,0.086109571,49.99757767,0.059256032,0.919431984,424.4931335,244.615921,0.263468236,0,0,426.392334,245.9300079,0,0,0,424.5625,245.460083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105905,02:08.0,WSHN LGT DB              ,1,413932.375,45.45598984,1.007003188,420.6741943,242.879715,62.83918762,50.00052643,16.79323387,1.00651288,420.5159302,241.7739105,69.91375732,14.50163078,1.009381771,422.2291565,243.6773987,60.07521057,14.22250271,1.005184412,419.1763916,242.8603363,58.80245972,45.83891296,-5.380468845,16.90332222,-1.92602396,14.63897038,-1.92602396,14.29662323,-1.453904986,6.728897095,8.187000275,5.826219082,46.59633255,0,1.671950102,1.655126572,1.688773513,1.910097003,1.733311892,1.915773392,1.539954305,1.961804032
105906,02:08.0,FDV UNIT A               ,13,60805.51953,0.086970903,0.931668997,422.9441833,244.1874847,0.127960816,49.99575806,0.085075177,0.932268977,422.1617126,242.7259369,0.375963479,0,0,423.9326172,244.6498871,0,0,0,420.9670715,243.8467255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105907,02:08.0,MF DB-2                  ,5,0,-0.300032288,-1.108851075,424.6822815,245.1917114,0.457828194,50.00395966,-0.114845142,-1.063496351,424.5268555,244.4872131,0.501587868,-0.076937333,-1.199736953,425.8386536,245.9363098,0.39091444,-0.107618816,-0.920058608,422.9258118,245.0462189,0.477982402,0.335741401,0.054825716,0.122631818,0.043001827,0.096140049,0.043001827,0.116969518,-0.045826416,33.91370392,46.21910095,41.15991592,66.46537781,0,1.569822311,1.500995159,1.638649583,1.816820741,1.584299564,1.698737264,1.462671041,1.802971959
105908,02:08.0,MF DB-1                  ,4,32681.69727,0.756081283,0.307466,425.5049744,245.6666107,3.335344076,50.00471497,-0.01251825,-1.982828856,424.4920044,244.6108856,2.980350971,0.367173642,0.349258751,426.1039429,245.8633118,4.275928974,0.39218837,0.601059854,423.4433594,245.1902466,2.66219449,2.432814837,2.235485315,0.729026318,0.72891885,1.051294088,0.72891885,0.652494729,0.521476448,23.08393478,11.8083849,17.04124451,0,0,1.604930878,1.541619301,1.668242574,1.896856546,1.623523951,1.760014534,1.484281778,1.866870761
105903,02:07.0,WSHN FAN DB              ,2,186343.4219,23.18099976,0.967620492,422.7615051,244.0834198,32.72077942,50.00476456,8.627756119,0.969375551,423.4736938,243.5945282,36.5374527,7.712463856,0.977146983,424.6315613,245.3417358,32.17079544,6.872260571,0.954613626,421.5835876,244.3537445,29.48898697,23.9921608,6.007706165,8.900322914,2.185768604,7.892838955,2.185768604,7.198997021,2.14419961,2.575367928,3.219126463,2.720152617,15.89896488,0,1.520984411,1.469924331,1.572044373,1.796083331,1.54507792,1.735183597,1.344769955,1.821717381
105900,05:08.0,MF DB-1                  ,4,32680.99414,0.728936434,0.314451396,420.5597229,242.8114471,3.181458235,50.04938507,-0.012162536,-1.982327938,419.164917,241.7877197,2.846443653,0.364147335,0.365008771,420.5028076,242.5594025,4.112971783,0.377214819,0.62102139,418.6871033,242.1716461,2.508220434,2.29328537,2.093019009,0.688235104,0.688127637,0.997639954,0.688127637,0.607410312,0.476084352,21.21144295,12.60814667,17.01376343,0,0,1.398709297,1.461053729,1.336364865,1.462064981,1.443134427,1.534969926,1.349861145,1.384442687
105901,05:08.0,MF DB-2                  ,5,0,-0.295550853,-1.113140225,419.5986328,242.2566681,0.458599806,50.04107285,-0.114558838,-1.059589148,420.1035461,242.3806763,0.502588987,-0.07804811,-1.20709765,421.3633118,243.1582336,0.404812336,-0.104072824,-1.085486531,419.5787048,242.6895905,0.469225943,0.334052622,0.147442207,0.121817857,0.041422971,0.09843345,0.041422971,0.113801301,0.046038941,31.42133713,47.22095108,44.14865494,63.82985687,0,1.53535223,1.62018168,1.450522661,1.548937082,1.5843153,1.671845675,1.497609258,1.461503625
105902,05:08.0,FDV UNIT A               ,13,60805.44141,0.083917163,0.936746001,419.5080566,242.2036591,0.123747624,50.04224014,0.084211409,0.93612498,418.223938,240.8314514,0.37352863,0,0,419.8230896,242.106781,0,0,0,417.914917,241.710556,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105899,05:07.0,FDV UNIT B               ,3,62860.98828,0.058241792,0.918083012,422.8121033,244.1107635,0.086868078,50.04353333,0.05679265,0.919808984,421.2924805,242.8495636,0.254247695,0,0,422.6688538,243.8766632,0,0,0,421.3150635,243.5027466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105897,05:07.0,WSHN LGT DB              ,1,413888.9063,45.55463028,1.006903291,417.9243469,241.2924652,63.38037109,50.04656219,16.80904007,1.006424904,418.3584595,240.6578369,70.29787445,14.5177784,1.009220481,419.3788147,242.1537628,60.5111351,14.23260593,1.005097389,416.9623108,241.4708099,59.21195221,45.87639236,-5.344590664,16.91773415,-1.914642572,14.65299892,-1.914642572,14.30565739,-1.443872571,6.839409351,8.164847374,6.055165768,46.24480057,0,1.219827414,1.253723025,1.185931802,1.313634753,1.325473428,1.469316244,1.173104286,1.377888441
