ID,DATE_TIME,Node_Name,Node_Id,Cumm_Power,Active_Power,Average_Power_Factor,LL_Average_Voltage,LN_Average_Voltage,Average_Current,Frequency,R_Ph_Active_Power,R_Ph_Power_Factor,RY_Voltage,RN_Average_Voltage,R_Ph_Current,Y_Ph_Active_Power,Y_Ph_Power_factor,YB_Voltage,YN_Average_Voltage,Y_Ph_Current,B_Ph_Active_Power,B_Ph_Power_factor,BR_Voltage,BN_Average_Voltage,B_Ph_Current,Average_Apparent_Power,Average_Reactive_Power,R_Ph_Apparent_Power,R_Ph_Reactive_Power,Y_Ph_Apparent_Power,Y_Ph_Reactive_Power,B_Ph_Apparent_Power,B_Ph_Reactive_Power,R_Ph_THD_Current,Y_Ph_THD_Current,B_Ph_THD_Current,N_Ph_THD_Current,G_Ph_THD_Current,L_L_Average_THD_Voltage,R_Ph_THD_Voltage,Y_Ph_THD_Voltage,B_Ph_THD_Voltage,L_N_Average_THD_Voltage,RN_THD_Voltage,YN_THD_Voltage,BN_THD_Voltage
105898,05:06.0,WSHN FAN DB              ,2,186321.5625,22.95240974,0.969119728,416.6444397,240.5518341,32.82193756,50.03726578,8.565561295,0.970755458,417.1858521,240.2174835,36.7317276,7.627705574,0.978429079,418.3203125,241.576889,32.27075958,6.806188107,0.956729412,415.924469,240.8399811,29.55238724,23.73348808,5.798808575,8.82360363,2.118284225,7.795869827,2.118284225,7.114015579,2.070029974,2.44291687,2.946938038,2.23438096,13.2208643,0,1.404352427,1.445035458,1.363669515,1.42720139,1.44313693,1.553063512,1.333065271,1.446728349
105895,02:08.0,FDV UNIT A               ,13,60805.34375,0.090054721,0.905939996,426.9159851,246.480545,0.135172188,50.01158142,0.095020033,0.880981982,426.987793,245.3791351,0.439552277,0,0,429.1966858,247.6244202,0,0,0,425.7769165,246.7139435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105896,02:08.0,MF DB-2                  ,5,0,-0.303955197,-1.118295074,428.9361877,247.6478424,0.464118153,50.02411652,-0.11902152,-1.072650433,428.4886475,246.8003998,0.52003926,-0.082256734,-1.212917328,430.6030884,248.4476318,0.420645535,-0.102216624,-0.927562177,427.3141174,247.5703125,0.445316136,0.34305349,0.071314245,0.128345907,0.048026524,0.104508385,0.048026524,0.110199213,-0.041178018,39.40270615,50.6884346,39.15784836,63.21194839,0,1.473870516,1.625482917,1.322257996,1.668602824,1.576447845,1.770533562,1.370772004,1.482220888
105891,02:08.0,FDV UNIT B               ,3,62860.91406,0.059849944,0.902399004,428.3536072,247.3101349,0.089787014,50.00917435,0.0638818,0.879817009,427.7496643,246.2192383,0.294891953,0,0,430.0219116,248.0537567,0,0,0,427.2239685,247.2974091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105892,02:08.0,MF DB-1                  ,4,32680.18555,0.769299388,0.30169791,428.2595215,247.2570648,3.436141014,50.01960373,-0.008528232,-1.98907876,427.371521,246.0750122,3.173375845,0.391653717,0.359145015,429.8237,247.872818,4.399501801,0.382345021,0.576086283,426.2857361,247.00737,2.686212301,2.535099506,2.341097593,0.780888498,0.780841947,1.090516925,0.780841947,0.663694024,0.542496145,23.56364632,16.62115479,16.42278671,0,0,1.482216597,1.724707723,1.239725351,1.75908947,1.639195085,1.908011556,1.359881759,1.470178723
105893,02:08.0,WSHN FAN DB              ,2,186296.5156,23.41165733,0.967184961,425.7333984,245.7992401,32.83283615,50.03993988,8.698491096,0.969125628,425.9370422,244.9076843,36.64894104,7.772681236,0.976880908,428.0752563,247.0597534,32.20529175,6.943586349,0.953732729,424.3089294,246.0149689,29.58593559,24.21266937,6.10299921,8.975607872,2.213092089,7.956631184,2.213092089,7.280432224,2.188903809,1.965299964,2.365686178,2.208894491,18.39121246,0,1.028523326,1.086956143,0.970090568,1.40278995,1.105868459,1.325320601,0.87937516,1.343777537
105894,02:07.0,WSHN LGT DB              ,1,413841.0625,46.38528824,1.006625414,426.8125,246.4229279,63.18989182,50.0337944,17.54134178,1.005036831,427.1067505,245.2199249,71.89522552,14.50069332,1.009731531,429.2327576,247.8335114,59.08480835,14.34906197,1.005381107,425.6385498,246.7194366,58.38288116,46.70003128,-5.299801826,17.63014221,-1.76726687,14.64319515,-1.76726687,14.42669296,-1.494630337,9.037802696,9.562905312,7.445964813,41.83494568,0,1.409389973,1.638751507,1.180028319,1.736115813,1.576447368,1.777095318,1.363967419,1.633875251
105887,02:08.0,FDV UNIT A               ,13,60792.26953,19.37001801,0.908958972,419.4685364,242.1824951,29.33072853,50.03608704,6.437190533,0.911050975,418.8700562,241.6375122,29.24080849,6.795080662,0.915295005,421.7079773,243.0365448,30.54652786,6.072075844,0.899607003,419.7900696,242.5601959,27.77578354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105888,02:08.0,FDV UNIT B               ,3,62844.82031,24.17719078,0.915820003,421.4112549,243.3022003,36.1651268,50.04187393,8.036528587,0.915713012,422.9377441,243.0900116,36.10290527,8.40203476,0.913389981,424.747406,245.4759064,37.47307587,7.932822227,0.918395996,421.2674561,244.2104034,35.39091492,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105889,02:08.0,WSHN FAN DB              ,2,186271.2031,28.1526413,0.967331767,418.6034851,241.6833954,40.14735413,50.03772354,10.08587551,0.968284726,419.504303,241.392746,43.15055084,8.855883598,0.976706743,419.7765198,243.1779633,37.28580475,9.20293045,0.95720619,416.9647522,241.7667999,39.9384346,29.09768295,7.330553532,10.41622925,2.602488041,9.06708622,2.602488041,9.614366531,2.782463551,7.506145,6.789344788,5.663528919,21.68804169,0,4.027261257,4.466640472,3.58788228,3.890642643,4.298016071,4.392217159,4.192121983,3.378930569
105890,02:08.0,WSHN LGT DB              ,1,413794.7813,47.14840698,1.006953955,417.1563721,240.8502808,65.72689819,50.04615784,17.62062645,1.00498426,417.6727905,240.0059509,73.78522491,14.53891182,1.009759545,418.1359253,242.3109741,60.59240341,15.04069996,1.006148577,415.4221802,240.803833,63.03244781,47.52484894,-5.487771034,17.70889282,-1.765890121,14.68220425,-1.765890121,15.13374996,-1.675627708,6.009088993,7.345801353,6.266640186,58.5141716,0,4.219096184,4.666394234,3.771798372,3.768368006,4.454955578,4.436079502,4.501277924,3.337403297
105885,02:08.0,MF DB-2                  ,5,0,-0.305795848,-1.17009294,422.2166443,243.769577,0.503946662,50.05084991,-0.122516356,-1.082038641,421.5862122,243.0239716,0.549187422,-0.07708931,-1.293944955,423.611145,244.2542267,0.447006166,-0.104481362,-1.105890036,420.6023865,243.6060638,0.479819238,0.359504014,0.182593942,0.133465707,0.052941851,0.10918314,0.052941851,0.116855167,0.052333303,38.29682541,47.17916107,48.19843674,72.67006683,0,3.837245703,4.225935459,3.448555946,3.314860582,3.976469994,3.960957289,3.991786003,3.059154987
105886,02:07.0,MF DB-1                  ,4,32678.41797,0.791546404,0.331227034,422.0428162,243.6690521,3.267593145,50.0488472,-0.004960302,-0.006644097,423.6417236,244.1925964,3.057311535,0.420411974,0.39938128,423.6158142,244.9005737,4.298308372,0.386000514,0.621909678,421.3571472,244.14711,2.550541878,2.419900656,2.19765687,0.746572793,0.746556282,1.0526582,0.746556282,0.620669723,0.486039639,18.43531418,9.772005081,17.28373909,0,0,3.857327938,4.273916721,3.440738916,3.464205265,4.015742779,4.064223289,3.996129751,3.129993439
105884,02:09.0,WSHN LGT DB              ,1,413747.4375,46.43429565,1.007685184,411.0915527,237.3489838,65.74115753,49.95650482,16.81337738,1.006886601,409.086853,234.114975,72.31475067,14.56720638,1.009935141,412.1237183,238.7167206,61.63533783,14.99594212,1.006210685,404.8699646,235.9642944,64.19459534,46.73301315,-5.731480598,16.92996597,-1.983467698,14.71338558,-1.983467698,15.08965874,-1.679142594,6.683599949,8.308010101,7.387201309,50.85735321,0,3.532182217,3.951854706,3.112509727,3.745151281,3.882329464,4.210097313,3.542674065,3.191912174
105881,02:08.0,FDV UNIT A               ,13,60773.00781,19.28388023,0.898790002,412.912262,238.3987274,29.99657249,49.96923447,6.094207764,0.884876013,412.8111877,236.9971466,29.0597477,6.726061344,0.897234023,416.8468933,240.8003998,31.1313324,6.581442833,1.084445953,410.7117615,238.7119598,30.16083336,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105882,02:08.0,WSHN FAN DB              ,2,186242.8438,28.14985847,0.967670619,411.3883362,237.5184784,40.86078262,49.96603012,9.729799271,0.969571233,411.4511719,235.2845459,42.65114975,8.502345085,0.976589084,415.3069763,240.7595673,36.16123962,9.92737484,0.958774388,406.0915527,237.2669067,43.91917038,29.09555435,7.271858692,10.03515625,2.456700087,8.70616436,2.456700087,10.3542347,2.942344666,6.622725487,5.234482765,4.963822842,9.73902607,0,3.420439243,3.8241961,3.016682625,3.689430952,3.741162777,4.07014513,3.405299664,3.099998951
105883,02:08.0,FDV UNIT B               ,3,62819.71094,24.26041412,0.856851995,414.908783,239.549118,39.38499069,50.01549149,8.143908501,0.889527977,413.5921021,238.2229767,38.43171692,7.565797329,0.823370993,420.3660889,241.2288208,38.09166718,8.509780884,0.903472006,415.389679,240.4384918,38.94330978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105879,02:07.0,MF DB-2                  ,5,0,-0.369242907,-0.898074389,417.604248,241.1069183,0.568416893,49.95957184,-0.140626416,-1.068634987,416.4057617,240.1334381,0.62877363,-0.102648787,-1.208469033,420.3795471,241.8482513,0.536219954,-0.110276118,-1.072088003,416.4130554,241.1817627,0.491975069,0.399516732,0.178531572,0.150989577,0.054973308,0.129683852,0.054973308,0.118843287,0.044304688,26.83215523,34.85118866,36.62940598,69.66667175,0,3.394679546,3.765828133,3.023531199,3.605761766,3.61567235,3.942841768,3.28147459,3.197187901
105880,02:07.0,MF DB-1                  ,4,32673.78125,1.02198565,0.412527949,416.9217529,240.7127533,3.42838192,49.95737839,0.105172835,0.123655789,417.7706604,240.8882599,3.530802965,0.564213872,0.532603323,420.8041992,242.3526306,4.371113777,0.371024758,0.614316404,417.2722778,241.69104,2.497448683,2.513843536,2.217162371,0.850529015,0.844001353,1.059350967,0.844001353,0.603963614,0.476563424,18.09811592,11.78087997,15.9168644,0,0,3.279290676,3.625608921,2.932972193,3.526967287,3.490204334,3.822077036,3.162599087,3.129153967
105878,02:13.0,MF DB-1                  ,4,32668.50391,1.04690361,0.410225123,420.8044434,242.9542236,3.501316786,50.03447723,0.10388761,0.119875737,420.4021606,242.3536224,3.575880051,0.566976368,0.527671278,422.6865845,243.5618286,4.411561012,0.371671587,0.608168364,419.6963196,243.0258331,2.513273716,2.55224824,2.25822258,0.866627514,0.860378146,1.074487925,0.860378146,0.611132741,0.485122144,17.9440403,12.01782894,16.35996056,0,0,3.022298336,3.302288532,2.74230814,3.207492352,3.192174911,3.472147226,2.921456575,2.887845278
105876,02:12.0,WSHN FAN DB              ,2,186214.3906,28.04038239,0.967642307,413.8505859,238.9411774,40.44504166,50.0300827,9.973835945,0.969333589,415.61203,238.6233826,43.11972046,8.563379288,0.97684139,417.0670776,241.6165009,36.28227615,9.602309227,0.957815826,411.3942261,239.425766,42.11613083,29.08098412,7.285372257,10.28937435,2.528599501,8.766396523,2.528599501,10.02521515,2.881073475,6.6466012,5.170161247,5.802183628,12.27532768,0,3.440982342,3.642413139,3.239551544,4.058365822,3.647083521,4.054593086,3.252223015,3.698399544
105877,02:12.0,MF DB-2                  ,5,0,-0.317409456,-1.134700775,421.0414734,243.0911407,0.503066838,50.03497696,-0.14128606,-1.079180717,420.6741638,242.7148895,0.632162154,-0.099384122,-1.224422574,422.5856934,243.5949249,0.526045859,-0.120799899,-1.075902939,420.1837463,243.1524811,0.5376243,0.412299365,0.190684602,0.153435171,0.059838112,0.128142104,0.059838112,0.130722091,0.049956486,27.91317177,30.89925575,32.23369598,70.78897095,0,3.088554382,3.394629478,2.782479048,3.308162928,3.286279202,3.598336935,2.97667551,2.934046745
105875,02:10.0,FDV UNIT B               ,3,62796.06641,24.19002914,0.881994009,418.8980713,241.8516235,37.80239868,50.02851486,8.391880989,0.913434029,416.0899353,239.8238831,38.3080368,7.504495621,0.837755978,422.6412964,242.45961,36.94576263,8.372329712,0.912558019,418.5017395,241.9553986,37.6651268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105870,02:09.0,WSHN FAN DB              ,2,186186.25,28.56744194,0.96671772,421.4143066,243.3067474,40.49085999,50.10650253,10.08606339,0.968704581,421.3795471,242.940094,42.85792542,8.866641045,0.977414608,422.3283691,244.0494537,37.17084503,9.584066391,0.955199003,419.8843994,243.1814423,41.36625671,29.51701546,7.471080303,10.41190815,2.584405422,9.07152462,2.584405422,10.03358078,2.969583273,4.924725056,3.634390593,3.934302568,23.30552673,0,2.510425091,2.619375706,2.401474476,2.901707888,2.690236568,2.982286215,2.418843746,2.584676027
105871,02:09.0,FDV UNIT B               ,3,62772.05469,24.01003647,0.900776029,424.0323792,244.8158722,36.38270569,50.10972977,8.04633522,0.899384975,424.1738586,244.5108643,36.58931351,8.201865196,0.898905993,424.6145325,245.3598328,37.18730545,7.829574108,0.904285014,423.7701721,244.9047089,35.36260986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105872,02:09.0,WSHN LGT DB              ,1,413653.8438,44.30767441,1.006968975,419.2070007,242.0335083,61.47218704,50.11771393,17.55565643,1.005145669,419.4427795,241.038681,73.21006775,14.27579689,1.009944558,420.7808228,243.0375519,59.3290596,12.52787971,1.005932331,417.8007202,242.1112518,52.02168655,44.668293,-5.187029839,17.64645958,-1.787861347,14.41918945,-1.787861347,12.60264397,-1.37071085,7.304294586,8.88517952,7.583436489,26.07061005,0,2.625184059,2.830757618,2.419610739,3.035114288,2.878469706,3.196021557,2.580532074,2.67299819
105873,02:09.0,MF DB-2                  ,5,0,-0.376220137,-1.08315134,425.6317444,245.7412109,0.556596339,50.11482239,-0.138057545,-0.94234705,425.6537476,245.4903259,0.596780837,-0.12134406,-1.111747146,426.8764038,246.2982178,0.554652095,-0.114869684,-1.075521946,424.5171814,245.7704315,0.506077528,0.407367319,0.061096575,0.146503925,-0.049025644,0.136609823,-0.049025644,0.124253556,0.047369845,25.94445419,34.28679276,38.34815216,68.31587219,0,2.241857529,2.416859865,2.066854954,2.595027447,2.360796213,2.684476852,2.043243408,2.387754917
105874,02:09.0,MF DB-1                  ,4,32666.26758,0.936464846,0.364789426,425.4321594,245.6256256,3.482972383,50.11439896,0.056236964,0.06636484,425.683136,245.511261,3.45153594,0.50399363,0.462143958,426.6850586,246.2128754,4.429319859,0.378101796,0.595401883,424.5369568,245.7428131,2.586660147,2.572983027,2.322838783,0.84739095,0.845522761,1.090555549,0.845522761,0.63503629,0.510205984,20.41064072,14.03452301,16.05146027,0,0,2.243237495,2.395508766,2.090966225,2.624298334,2.36078167,2.676227808,2.04403615,2.416023731
105869,02:08.0,FDV UNIT A               ,13,60734.40625,19.55519295,0.90130198,422.1512756,243.7315063,29.67388916,50.10332108,6.596574783,0.902472973,420.7869568,242.8776093,30.09516907,6.587090492,0.892430007,424.1361389,244.135376,30.23352623,6.372086525,0.90703398,421.9099121,243.8044891,28.74457741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105868,02:27.0,WSHN LGT DB              ,1,413606.8438,47.05690002,1.007479072,411.4804688,237.5744019,66.52449799,50.0740509,16.76095581,1.006895661,410.8405151,237.3060455,71.12054443,15.15283108,1.009448767,412.0815125,237.9030914,64.30085754,15.13418388,1.006349683,411.1120911,237.4958038,64.19000244,47.4056015,-5.790198326,16.8773365,-1.978605628,15.29737282,-1.978605628,15.23089409,-1.713658094,6.67552948,8.256090164,7.545153618,74.02177429,0,3.588052511,4.078631878,3.097473145,3.820853949,3.992153883,4.372904301,3.609964609,3.137452602
105864,02:24.0,WSHN FAN DB              ,2,186157.375,28.32368279,0.96914196,405.797699,234.2982635,41.58667374,50.0731163,9.861403465,0.970429242,406.2486572,234.2720032,43.37649536,8.654999733,0.978508353,409.8798828,236.5804596,37.38726425,9.943955421,0.960461915,404.9544983,235.0060272,44.2136116,29.36029816,7.159338951,10.16189861,2.452937841,8.845095634,2.452937841,10.35330486,2.882477999,7.176556587,6.288019657,6.745979309,14.84533501,0,3.929708004,4.215599537,3.64381671,4.073339462,4.203884602,4.400188446,3.988826275,3.585098267
105866,02:23.0,FDV UNIT B               ,3,62747.80078,24.16306305,0.880616009,416.2707214,240.3352203,38.05590439,50.0670166,7.085989952,0.857419014,411.7868347,237.8570099,34.74493408,7.802473545,0.753174007,418.4026489,239.8009338,43.20024109,9.24006176,0.852428973,415.5492554,239.7446899,44.87068558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105867,02:21.0,MF DB-1                  ,4,32662.06836,1.018700123,0.420215994,416.0484314,240.207901,3.363739252,50.07728195,0.108949304,0.131771758,415.7663269,239.387146,3.453832388,0.553105235,0.540234566,416.8823853,240.8322144,4.251193047,0.355410844,0.62154597,413.6112976,239.8450928,2.389383554,2.42244482,2.12910533,0.826803088,0.81959343,1.023824215,0.81959343,0.571817517,0.447949052,18.75965309,12.83393097,14.53500557,0,0,3.459312916,3.867787123,3.050838709,3.652527571,3.709786177,4.025290489,3.385315418,3.176741362
105865,02:18.0,MF DB-2                  ,5,0,-0.700040042,-0.852598846,415.6854553,239.9980927,1.140516043,50.07621765,-0.146989718,-0.939723492,417.0297852,240.2857819,0.650966704,-0.113217548,-1.181147814,417.7612915,241.4198608,0.572710574,-0.105058908,-1.067300081,415.0852966,240.5409088,0.469493687,0.407321334,0.066502973,0.15641804,-0.05348485,0.138263702,-0.05348485,0.112639561,0.040623859,27.29421043,34.68925476,35.64944839,71.0792923,0,3.472351074,3.941594124,3.003108025,3.608592272,3.741194963,4.05929184,3.432602167,3.078933001
105863,02:17.0,FDV UNIT A               ,13,60714.86719,19.46774673,0.912131011,415.8334656,240.0848389,29.63375092,50.07988739,6.724263668,0.921307027,413.7248535,239.0248413,30.53494263,6.413674355,0.895015001,417.5463257,240.2524414,29.8269577,6.272648335,0.91623801,415.1785583,239.8830719,28.48123932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105861,02:11.0,FDV UNIT B               ,3,62723.80859,24.03101349,0.816197991,416.0565491,240.2121582,40.84248352,50.09579086,6.964428425,0.835272014,417.0370178,241.0752563,34.5863533,8.177489281,0.783770025,420.7707825,241.956955,43.12144089,8.859347343,0.837455988,419.7878113,242.0263519,43.52610397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105862,02:11.0,MF DB-2                  ,5,0,-0.802578986,-0.875322223,420.6766052,242.8805389,1.258438468,50.11390686,-0.271348804,-0.856016755,419.53125,242.1692963,1.308960676,-0.256854981,-0.8969208,421.9031372,243.0176392,1.1784091,-0.260271698,-0.865189135,419.4488525,242.6600342,1.239023328,0.9041906,-0.441347629,0.316990077,-0.163867414,0.286374211,-0.163867414,0.300826341,-0.150848046,18.49404716,20.83671951,16.63696671,67.54721069,0,3.143966198,3.567085505,2.720846891,3.194508314,3.36471796,3.658434391,3.07719636,2.780621529
105860,02:10.0,WSHN LGT DB              ,1,413558.25,47.76585007,1.006836772,412.030365,237.8945313,67.4006424,50.09819412,17.36326408,1.005456209,410.6703796,237.5245514,73.50196075,15.33883286,1.009263754,413.2409668,237.9844971,65.05573273,15.11812401,1.006523371,411.6642456,237.7946167,63.97226715,48.15816498,-5.65906477,17.45851898,-1.821261168,15.48225594,-1.821261168,15.21739197,-1.735317826,6.998936653,8.077096939,6.721682072,49.33937073,0,3.681409836,3.899069071,3.463750362,3.885834932,3.976450682,4.154711723,3.788143396,3.42441082
105858,02:10.0,FDV UNIT A               ,13,60695.34766,19.45014954,0.908315003,416.3618469,240.3894043,29.69198608,50.11985016,6.378589153,0.900650024,417.453064,240.3574982,29.46530914,6.577569008,0.904064,417.1628113,241.5713501,30.1176281,6.514456749,0.915416002,414.9541931,240.4820557,29.71138382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105857,02:09.0,MF DB-1                  ,4,32656.05664,10.6113596,0.719750702,418.9378967,241.8769531,20.31727791,50.1097908,3.269352913,0.737716556,418.0057983,240.6934662,18.4122982,3.925316334,0.803849518,420.5501709,242.4597473,20.14003754,3.37469244,0.818530917,416.5116272,241.5408783,17.07406425,13.4377327,8.264987946,4.43171978,2.991900921,4.88314867,2.991900921,4.122864723,2.368430853,41.75254059,44.47117996,41.36159515,0,0,3.008940935,3.374763966,2.643117905,3.272917032,3.239246845,3.639859676,2.854537249,2.814740419
105859,02:08.0,WSHN FAN DB              ,2,186130.0313,28.16834831,0.968741417,415.6514587,239.9803925,40.39843369,50.11373138,9.556612968,0.970683336,413.677124,236.7607574,41.58308792,8.765810013,0.978134215,415.9126892,241.2104492,37.15330505,9.455138206,0.959391892,407.4383545,238.070755,41.71731949,28.66235352,7.010206223,9.845243454,2.366423368,8.961765289,2.366423368,9.855345726,2.77996254,6.557778835,5.408946991,5.593218803,12.82612228,0,3.475509167,3.712846279,3.238171816,3.832738161,3.662768841,3.935258389,3.402396202,3.521067381
105856,02:09.0,FDV UNIT A               ,13,60675.67188,19.28369904,0.911162972,414.7503662,239.4586334,29.4602108,50.07616806,6.013367176,0.888460994,413.8665466,237.5768585,28.48885727,6.606156349,0.903555989,415.2542725,240.1864014,30.44005394,6.747636795,0.929700017,409.8722534,238.4471588,30.54937172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105851,02:08.0,MF DB-1                  ,4,32650.73633,11.72283268,0.737733066,416.7791748,240.6308594,22.0107975,50.08835983,2.838676214,0.726530552,418.2861023,241.5387115,16.17615318,3.351419449,0.771945775,418.7904053,241.712326,17.96152496,3.068900585,0.770297766,417.1460571,241.3778076,16.53937531,12.23273468,7.985166073,3.907167196,2.684748173,4.34152174,2.684748173,3.984044552,2.54056263,95.60485077,88.26692963,91.78173828,0,0,3.523351669,3.652503014,3.394200563,3.517705202,3.615711927,3.732368708,3.512159348,3.350119352
105852,02:08.0,WSHN LGT DB              ,1,413513.1563,46.84529877,1.006078243,414.4676819,239.2970734,65.66255188,50.10107803,16.74370003,1.007101178,415.342041,239.1659393,70.50940704,14.96026802,1.004809618,415.8685303,240.5372009,62.49581909,15.06262016,1.006128788,413.9138184,239.6281281,63.3640976,47.05152512,-5.154050827,16.8634491,-2.006102562,15.03256893,-2.006102562,15.15550518,-1.675350666,6.594493389,6.536045551,6.631115913,42.76876068,0,3.33163929,3.447073698,3.21620512,3.497762918,3.47449255,3.583775759,3.356513023,3.341450214
105853,02:08.0,WSHN FAN DB              ,2,186101.7031,28.10823059,0.968424201,414.6772461,239.4172516,40.41664886,50.08744812,9.693981171,0.970608354,411.9343262,235.0802002,42.48563385,8.699378967,0.978156805,414.4374695,240.7502289,36.94137573,9.308873177,0.959344506,404.6083069,236.9056549,41.31087875,28.58454323,6.991006851,9.987531662,2.403643847,8.893644333,2.403643847,9.703368187,2.73865509,6.194914818,5.570772171,5.412802696,15.68902588,0,3.44944787,3.631641388,3.267254353,3.506433487,3.631364584,3.713291407,3.545479059,3.179909945
105854,02:08.0,MF DB-2                  ,5,0,-3.770543575,-0.778794527,419.1514587,242.0003662,6.668657303,50.08574677,-1.216705322,-0.771887839,418.3763428,241.7128906,6.521258354,-1.188653469,-0.762735903,420.2709351,242.1748962,6.435050011,-1.098754883,-0.763323009,418.2787476,241.8987427,5.952796459,4.57411623,-2.939867258,1.576272249,-1.002128839,1.558407545,-1.002128839,1.439436436,-0.929900467,93.63694,106.9708023,115.8106918,67.15711212,0,3.544829845,3.728036642,3.361623287,3.624513388,3.694131851,3.902183771,3.493354797,3.345602036
105855,02:08.0,FDV UNIT B               ,3,62699.32031,23.77420807,0.895534992,416.5174866,240.4770355,36.79658508,50.03248215,7.47250843,0.885888994,414.1891174,238.0769196,35.42988968,8.201003075,0.897727013,415.8576965,240.3387909,38.01008606,8.003349304,0.929620981,412.2730408,239.0849152,36.04629135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105850,02:10.0,WSHN LGT DB              ,1,413481.9375,29.60063744,1.005867004,412.4311829,238.1218719,41.67819977,50.05568695,10.13527584,1.007091761,412.5322266,237.8113556,42.92337036,10.23789215,1.005129218,414.1239624,238.9468994,43.06678772,9.214018822,1.00550127,411.2203064,238.2341156,38.93766403,29.76332855,-3.224948406,10.20766544,-1.21351397,10.29067612,-1.21351397,9.264986992,-0.970492661,8.65536499,8.083522797,8.499258041,69.18099213,0,3.30347538,3.579303741,3.027647257,3.603420019,3.584290743,3.793038368,3.36384964,3.13572216
105847,02:09.0,MF DB-1                  ,4,32643.89453,5.816209793,0.799990177,416.6088562,240.5319672,10.07306671,50.05757904,1.745423436,0.753107607,415.3861084,239.6426544,9.671183586,2.236983061,0.820349514,417.181366,240.520813,11.33733845,2.013356924,0.86177063,414.4449768,239.990921,9.74233532,7.380796909,4.269355297,2.317628145,1.524761438,2.726866007,1.524761438,2.336302519,1.185201764,18.3535347,14.98871899,17.06327057,0,0,3.065575123,3.398888111,2.732262135,3.017213345,3.23925519,3.406200886,3.092478275,2.680877924
105848,02:09.0,MF DB-2                  ,5,0,-0.519180119,-1.409464836,414.9671936,239.5846405,1.222454667,50.06259155,-0.22876659,-1.425585508,416.5566101,239.5195313,1.662747383,-0.107769467,-1.712037206,417.3802185,241.3720551,1.5505023,-0.127100334,-1.085091829,412.973938,239.9715118,0.581205368,0.911429822,0.740474582,0.398260474,0.326001912,0.374247938,0.326001912,0.138921395,0.056077298,162.3444824,213.7228699,40.06594467,73.05426025,0,3.216002464,3.54661417,2.88539052,3.199841738,3.396116734,3.585131884,3.226662397,2.857545853
105849,02:09.0,FDV UNIT B               ,3,62676.31641,23.71997261,0.87421298,415.9073792,240.1257782,37.66342545,50.0521431,7.222455978,0.847101986,414.8855591,238.3986206,35.76392746,8.90040493,0.905700028,415.8994446,240.5713348,40.84899139,7.569340706,1.103395939,412.5089722,239.2723846,35.34575653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105845,02:07.0,WSHN FAN DB              ,2,186074.0469,27.55145264,0.969229877,408.9801941,236.1270905,40.14986038,50.06884384,9.621627808,0.970817208,409.6457825,233.7619476,42.39720917,8.620438576,0.978614748,410.6761169,238.9352264,36.86697006,9.188054085,0.959978223,400.9201965,235.0313263,41.18432617,28.29077721,6.869442463,9.91085434,2.376828194,8.80881691,2.376828194,9.571106911,2.6806252,5.931440353,5.118749142,4.632866383,14.19830894,0,3.180900574,3.466538429,2.895262718,3.299962044,3.411797762,3.59047699,3.250010729,2.84715414
105846,02:07.0,FDV UNIT A               ,13,60656.44922,19.33168793,0.914617002,413.7192383,238.8646851,29.49533653,50.04213715,6.62163353,0.921232998,412.888092,239.216507,30.04724121,6.486010075,0.908381999,414.1356812,238.5037384,29.93737984,6.255294323,0.916872978,413.5841064,238.7587128,28.59885406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105843,02:10.0,WSHN LGT DB              ,1,413453.0938,28.292593,1.007003188,419.348053,242.1138763,39.24095154,50.04906845,10.91697598,1.005478263,419.6196899,241.1520081,45.51947021,8.497965813,1.010694265,420.6302185,243.4593506,35.28238678,8.873327255,1.005434155,417.6133423,242.0789795,36.9241066,28.48874664,-3.32916522,10.97711086,-1.147442341,8.589827538,-1.147442341,8.921809196,-0.928844392,9.420930862,10.80917168,8.785129547,59.51296616,0,2.490757465,2.701390505,2.280124187,2.661432981,2.721578121,2.836157084,2.611939907,2.312397718
105844,02:10.0,WSHN FAN DB              ,2,186045.5,28.91332436,0.968628407,416.2638245,240.3318634,41.40817261,50.06433487,10.51898098,0.969872952,417.1343689,239.8428192,45.22016525,9.131925583,0.976942241,417.8208008,241.908905,38.64039993,9.283947945,0.959153473,414.5254517,240.4645538,40.390728,29.87250137,7.376001835,10.84573174,2.642143011,9.347456932,2.642143011,9.679314613,2.738143682,4.747951508,3.901202679,3.899239302,21.93298531,0,2.544345856,2.686458111,2.402233362,2.830929756,2.721567392,2.86349988,2.579088449,2.530813932
105841,02:10.0,FDV UNIT A               ,13,60637.15234,19.30294991,0.902274013,419.976532,242.4749146,29.40698051,50.0518074,6.36847496,0.893840015,421.331543,242.8627319,29.33692741,6.817373753,0.908375025,420.0064087,243.3368988,30.84209824,6.181803703,0.902862012,419.0088806,242.5554047,28.35545731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105842,02:09.0,MF DB-2                  ,5,0,-0.304226726,-1.094775677,421.1808777,243.1717072,0.460762501,50.05834961,-0.10902179,-1.064925909,420.6730957,242.4618378,0.480865777,-0.085884765,-1.148110032,421.709259,243.506485,0.414020747,-0.10865853,-1.080906749,418.8241272,242.7220306,0.488128424,0.335631967,0.140710801,0.116591595,0.041326139,0.100816734,0.041326139,0.118223615,0.046584841,31.02611923,37.61371231,40.57307434,69.89002991,0,2.248503685,2.495912075,2.001095295,2.376339912,2.392183781,2.630543232,2.167565823,2.122144699
105839,02:09.0,MF DB-1                  ,4,32641.54492,0.921261847,0.368598759,422.3297424,243.8349152,3.415247202,50.05698395,0.049649436,0.061390128,421.8493347,243.117218,3.32659626,0.492939651,0.465293527,422.9897766,244.1575317,4.339069366,0.374828666,0.611321747,420.1047363,243.4412231,2.522721052,2.481313944,2.230208397,0.808752835,0.807227433,1.059416533,0.807227433,0.613144636,0.485231757,19.2336483,12.38885212,17.12553406,0,0,2.204458952,2.425927877,1.982989907,2.320898533,2.329456091,2.550029278,2.131585121,2.091114521
105840,02:09.0,FDV UNIT B               ,3,62652.5,23.69033432,0.901817977,422.3995056,243.8735809,35.90681839,50.04793549,7.89055872,0.899585009,421.1936951,243.2158661,36.0639801,8.270950317,0.906553984,423.3505859,243.9734192,37.39547348,7.632863522,0.90141499,422.3974915,243.824234,34.66321564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105836,02:08.0,FDV UNIT B               ,3,62628.80859,23.84053802,0.862801015,417.4600525,241.0219116,38.20941544,50.08843231,6.974283695,0.839037001,416.1401978,239.6233521,34.688797,8.750689507,0.843115985,419.9212646,241.8843536,42.90885544,8.018654823,1.166837931,416.4747925,241.0520172,39.82797623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105837,02:08.0,MF DB-1                  ,4,32638.31641,1.019980073,0.415571183,416.0536194,240.2119904,3.403011084,50.09725952,1.317309976,0.582585275,415.1178894,238.4170074,9.48399353,1.84382391,0.710372508,415.526825,240.4195557,10.79601574,1.482022524,0.709486663,410.9001465,238.9384613,8.777529716,6.945584774,5.136684895,2.261145353,1.837790132,2.595573187,1.837790132,2.088865995,1.472063184,80.64517975,62.65579605,105.3330383,0,0,2.814783573,2.924977541,2.704589367,2.890985727,2.894105911,3.039070845,2.743246555,2.778738737
105838,02:08.0,WSHN LGT DB              ,1,413424.9063,29.14897728,1.005848646,412.3575439,238.0800018,41.05139542,50.08852005,10.18281555,1.00706625,413.0954285,238.6163483,42.9781189,10.11539745,1.005324006,414.2467346,238.7609558,42.59297562,8.849257469,1.005253196,412.5903931,238.6302032,37.29766464,29.32081223,-3.17563653,10.2552824,-1.21699965,10.16954041,-1.21699965,8.895990372,-0.910648108,9.146857262,8.414756775,8.000224113,57.02108765,0,3.018959045,3.173946619,2.863971472,3.22826457,3.223553181,3.359522343,3.099797726,2.890503407
105833,02:07.0,FDV UNIT A               ,13,60618.11328,19.21693802,0.897628009,406.2709045,234.5643768,30.42407227,50.08894348,5.819285393,0.883448005,411.143219,235.7257996,27.94355774,6.840978622,0.905345976,409.7966614,238.202774,31.721735,6.762125015,0.930251002,404.4891357,235.8361053,31.12058449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105834,02:07.0,WSHN FAN DB              ,2,186016.7656,29.1490593,0.970319271,408.1700745,235.6634064,42.50066757,50.09287643,10.22701454,0.971275091,407.9529419,232.4521332,45.29737854,9.123620987,0.977619886,410.0248413,238.4034424,39.14575577,9.398628235,0.962463498,399.0414734,234.2196655,42.12698364,29.62713623,7.119324207,10.52947235,2.50558567,9.332483292,2.50558567,9.76517868,2.650378227,7.197257042,5.817464828,7.887099743,14.982584,0,3.941997766,4.06474638,3.819249153,4.655760765,4.141121387,4.375083923,3.879068851,4.364977837
105835,02:07.0,MF DB-2                  ,5,0,-4.517961502,-0.76565659,413.3257141,238.6376495,8.242646217,50.09729004,-0.996843517,-0.808342814,413.9878235,238.3271942,5.174373627,-0.964581311,-0.809550345,415.3834839,239.8124542,4.968476772,-0.920330286,-0.817963839,411.7320557,238.8537598,4.719151974,3.549844265,-2.072731495,1.233193994,-0.725996137,1.191502571,-0.725996137,1.12514782,-0.647263288,106.0469742,98.29669952,77.94065857,68.128685,0,3.445316315,3.655410528,3.23522234,3.544346333,3.600005865,3.787955761,3.415064573,3.262475491
105829,02:09.0,WSHN LGT DB              ,1,413395.9375,27.1565361,1.007576704,406.8283997,234.8924713,38.85229111,50.03867722,10.10921383,1.007046223,408.1763306,234.2297668,43.4656601,8.428156853,1.0103755,412.3807068,238.0181122,35.78097534,8.75001049,1.005455732,404.9318237,235.8531036,37.38877869,27.49548149,-3.347865582,10.18095112,-1.20646596,8.5165205,-1.20646596,8.798009872,-0.917762518,9.126342773,10.05660439,8.249302864,55.86193085,0,3.373459339,3.458368301,3.288550615,3.528012991,3.552944422,3.617600679,3.489964008,3.26243782
105830,02:09.0,FDV UNIT B               ,3,62605.25781,23.61363602,0.888962984,415.0531311,239.6319427,36.94677734,50.03949356,8.022827148,1.075377941,411.0887451,236.7544098,36.64927292,7.044908524,0.825904012,418.7660217,239.9557037,35.54798508,8.634731293,0.916924,413.4312134,239.271286,39.05815887,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105831,02:09.0,FDV UNIT A               ,13,60598.8125,19.4496212,0.916013002,412.749115,238.30513,29.69949341,50.04095078,6.413701534,0.909111977,410.863739,236.0657806,29.88533592,6.555821896,0.903734028,416.1799011,239.7797699,30.25337982,6.450579643,0.923888028,410.0104675,238.0752411,29.2893219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105832,02:09.0,MF DB-1                  ,4,32633.72461,6.198309422,0.717384875,414.9964294,239.6012115,12.01706028,50.04758453,1.804570198,0.602559745,415.5527649,238.8995819,12.53598022,2.33898735,0.689013124,416.399231,240.7380066,14.10118771,1.978214622,0.67538482,412.495697,239.4964447,12.26291561,9.318551064,7.010453224,2.994840384,2.390103817,3.394691944,2.390103817,2.929018497,2.160050392,122.8513031,100.1761551,110.8410034,0,0,3.215282202,3.469459772,2.961104631,3.314559221,3.380396366,3.607969046,3.155070066,3.003574133
105827,02:07.0,MF DB-2                  ,5,0,-4.21219635,-0.762695014,413.6732483,238.8370819,7.707080841,50.0442009,-0.661474586,-0.737673104,415.649231,239.4344482,3.745093107,-0.655471623,-0.731870472,417.3562317,240.8579559,3.718421936,-0.627264798,-0.733682156,413.9905396,239.9874115,3.567217827,2.647270203,-1.796661496,0.896704257,-0.605417132,0.895611525,-0.605417132,0.854954422,-0.580935419,142.6865845,159.7803955,134.068222,67.63043976,0,3.270837784,3.491247892,3.050427675,3.41292882,3.443126917,3.680537701,3.200547695,3.096862316
105828,02:07.0,WSHN FAN DB              ,2,185987.8906,28.70502663,0.969117999,413.5096436,238.7424164,41.36744308,50.0448761,10.32199574,0.970693231,408.2062073,235.2135468,45.20842361,8.792808533,0.978159428,412.671936,237.69104,37.81857681,9.153349876,0.960025549,407.2947693,236.3697357,40.36536407,29.15725327,7.092765808,10.63363361,2.555497646,8.989136696,2.555497646,9.534485817,2.668820143,6.131671429,5.258145332,5.295147896,15.33200932,0,3.357715607,3.573104858,3.142326355,3.501531839,3.568640709,3.636046886,3.508107662,3.117411375
105824,02:08.0,WSHN FAN DB              ,2,185959.5313,28.55221176,0.967640817,418.8254395,241.8103638,40.68675613,49.98541641,10.57022095,0.969432414,418.8302002,240.6425934,45.30999374,8.99883461,0.976937413,420.1871643,243.1286163,37.88640976,8.916906357,0.956362665,416.5966797,241.6444855,38.66181564,29.43855476,7.366351604,10.90351486,2.675269127,9.211270332,2.675269127,9.323770523,2.724239349,3.539829016,3.330361843,3.46538949,18.26373863,0,2.24986887,2.29006815,2.20966959,2.562951803,2.360802412,2.405259132,2.325645685,2.387152195
105825,02:08.0,MF DB-2                  ,5,0,-0.34353444,-1.120122433,421.4657898,243.3364258,0.534902096,49.99783325,-0.13288331,-1.075176954,421.9713135,243.0941467,0.591067851,-0.098526657,-1.205308914,423.7615356,244.5049591,0.507069826,-0.113052413,-1.087770343,420.2672424,243.6449585,0.509295404,0.391596019,0.180687204,0.143685132,0.054657493,0.123981088,0.054657493,0.123929769,0.050771441,31.61685181,39.22414398,41.61325455,69.88829041,0,1.940101385,2.053159952,1.827042699,1.855624318,1.999991894,2.044537544,1.951323628,1.804589629
105826,02:08.0,FDV UNIT B               ,3,62581.32813,23.7864399,0.892323017,419.8968811,242.428299,36.64779282,50.00051117,7.610217571,0.892086029,418.5680847,240.6475525,35.44940186,8.245332718,0.887026012,422.4146729,243.2565002,38.21266556,8.008630753,0.906996012,418.3018188,242.3500519,36.31496048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105821,02:07.0,WSHN LGT DB              ,1,413373.9063,18.4680233,1.008463144,418.9570618,241.8865967,25.68964958,50.00509262,7.513786793,0.995349228,418.790863,240.3269806,31.41093445,4.960197449,1.011847615,420.3548279,243.3465118,20.62765694,5.990231037,1.010350943,416.559021,241.6621246,25.08313751,18.62144661,-0.911836922,7.548894882,0.727205634,5.019668579,0.727205634,6.052884102,-0.868642628,8.778038979,11.00710583,10.648489,27.25591087,0,2.250999689,2.353284836,2.148714542,2.491488934,2.376503229,2.416605473,2.35315299,2.302069664
105822,02:07.0,MF DB-1                  ,4,32630.04883,0.914473891,0.370609194,420.3862,242.7129669,3.387310028,50.00191498,0.04188209,0.052936185,420.261261,242.0335846,3.268888474,0.488929778,0.460605532,422.307373,243.5818634,4.357851028,0.384544134,0.622980773,418.6288452,242.720459,2.544939756,2.469939232,2.215105772,0.791180789,0.790071487,1.061493516,0.790071487,0.617264807,0.482847482,17.5181427,10.99144173,18.65181351,0,0,2.048919678,2.187130928,1.910708427,1.958723783,2.094169855,2.175144434,2.039867401,1.8959198
105823,02:07.0,FDV UNIT A               ,13,60579.24219,19.47228241,0.897207022,418.3668518,241.5457764,29.94856453,49.99736786,6.286998749,0.890192986,418.7947998,241.4820404,29.24654007,6.86571312,0.905431986,419.4325256,242.3022766,31.29481697,6.267472267,0.895615995,417.9527588,241.7536621,28.97980881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105816,02:08.0,FDV UNIT B               ,3,62557.59375,24.01349068,0.887556016,422.7932434,244.1003418,36.94312668,50.0315094,7.176475525,0.844762981,421.0846252,241.8707581,35.12309265,8.539551735,0.870692015,424.3912659,244.8323517,40.05915451,8.015921593,1.112029076,419.682312,243.4803467,37.03665543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105817,02:08.0,WSHN LGT DB              ,1,413346.75,27.2511158,1.00757432,415.7981262,240.068924,38.13903427,50.04371643,10.15632915,1.007285118,417.4694519,240.006485,42.62744141,8.375097275,1.010286808,420.1239624,242.729187,34.86249542,8.946610451,1.005351782,415.5558777,241.1732941,37.3560524,27.68775749,-3.372663736,10.23086262,-1.232688069,8.462145805,-1.232688069,8.994749069,-0.929339528,8.844275475,9.961170197,8.21233654,59.34131241,0,3.454716682,3.559051514,3.350381613,3.684555054,3.631391048,3.719326973,3.552960634,3.405560493
105820,02:08.0,MF DB-1                  ,4,32624.39258,6.139250755,0.70467025,421.3970642,243.2967072,11.93314362,50.03619003,3.453741312,0.775590837,421.146637,241.573288,18.43351746,4.090393543,0.822778344,422.5172119,244.4207458,20.33968353,3.635326385,0.832146704,416.5484009,242.5310059,18.08208084,13.79309845,8.059140205,4.453045368,2.810922623,4.971440315,2.810922623,4.368612289,2.422638178,36.33214188,34.28123474,32.65040588,0,0,3.358751774,3.455918312,3.261585474,3.610635281,3.458823681,3.678129911,3.239666224,3.440113068
105818,02:07.0,FDV UNIT A               ,13,60559.92188,19.41862679,0.915508986,417.3125,240.9407196,29.34697533,50.04540634,6.432483196,0.914273024,416.9518433,239.7312622,29.34797478,6.446192741,0.903559983,421.1020508,242.8578949,29.37610817,6.621626854,0.930595994,415.7712097,241.3027802,29.48573303,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105819,02:07.0,WSHN FAN DB              ,2,185931.1719,27.29380035,0.96877116,411.4251709,237.5432739,39.5479393,50.04473495,9.966140747,0.968893886,410.1601868,235.7950287,43.62306213,8.689152718,0.978045344,413.2394714,238.8907928,37.18938828,8.477881432,0.959591448,406.7158813,236.7430267,37.50855255,28.0051918,6.883080006,10.28610134,2.545570374,8.884202003,2.545570374,8.834886551,2.48611021,6.751573086,6.08408165,6.296734333,16.17503929,0,3.91633606,4.024250984,3.808421373,4.194238663,4.078409672,4.06817627,4.077599049,3.943549156
105815,02:07.0,MF DB-2                  ,5,0,-0.820576429,-0.874719381,420.9215393,243.0226593,1.286847472,50.03549194,-0.169053957,-1.073483467,420.9779053,241.5623932,0.755340695,-0.134143963,-1.159947872,421.7049866,244.1491089,0.654048204,-0.137727067,-1.059318542,416.2098999,242.2769012,0.607218504,0.488559216,0.204958528,0.182461902,0.068652049,0.159685284,0.068652049,0.146412015,0.049676295,26.71465492,28.54339218,34.71377945,69.81188965,0,3.241216421,3.416303873,3.066128969,3.47283268,3.380396366,3.636650085,3.126299858,3.219059944
105810,02:08.0,WSHN LGT DB              ,1,413318.9063,27.29229355,1.007606506,409.299408,236.3137665,38.80976486,50.02646637,10.15341473,1.007174492,407.9433289,233.6106415,43.77706146,8.463001251,1.009721398,410.987915,237.6607056,35.95916748,8.681031227,1.00613904,404.7326965,235.4977264,37.1336937,27.50751877,-3.377952814,10.22678757,-1.222839355,8.546080589,-1.222839355,8.734653473,-0.96636641,8.496253967,9.714332581,8.901702881,52.8887558,0,3.967249632,3.96548295,3.969016314,4.362779617,4.047023773,4.188994884,3.887236595,4.307083607
105811,02:08.0,FDV UNIT B               ,3,62533.43359,24.05361938,0.903675973,412.5910645,238.2101288,37.24623489,50.02218628,7.88458252,0.914511025,406.2763367,234.3137817,36.79525375,7.273902893,0.814023018,414.5031433,237.2231445,37.66811752,8.967642784,0.913478017,409.6429138,236.7962799,41.10090256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105812,02:08.0,FDV UNIT A               ,13,60540.5,19.54410172,0.908406973,408.4191895,235.8034821,30.41215706,50.02253723,6.179350376,0.896136999,409.2033081,234.9457397,29.34949303,6.482714176,0.885313988,411.0013733,237.8521576,30.7859478,6.750311852,0.926784992,405.7767639,235.9428864,30.98991203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105813,02:08.0,MF DB-1                  ,4,32617.86328,6.957956314,0.773498178,411.6333923,237.6599579,12.61480999,50.02322769,2.598106623,0.732859135,412.2748718,237.6896057,14.91510391,3.289815187,0.757462621,414.8501282,238.9643402,18.17511559,2.972252607,0.759504199,411.653656,238.4058838,16.40405464,11.80178261,7.793330193,3.5451653,2.412060976,4.343204498,2.412060976,3.913411856,2.545683861,58.57992935,57.12321854,66.18915558,0,0,3.36400795,3.68801403,3.040002108,3.587834835,3.568636894,3.886987686,3.255115509,3.193657398
105814,02:08.0,MF DB-2                  ,5,0,-2.763955355,-0.818177342,412.0720215,237.9133453,4.732771397,50.02341461,-1.028997421,-0.787898064,412.4023132,237.7559814,5.493040562,-0.942308009,-1.254059315,415.7756653,239.3416138,5.278012276,-0.872280002,-0.801609814,412.2239075,238.7192383,4.551827431,3.657411575,-0.613459408,1.306003332,-0.80424428,1.263247967,-0.80424428,1.088160396,-0.650554001,61.51005554,65.15795898,58.9133606,72.90589905,0,3.529449463,3.817975521,3.240923166,3.579271317,3.725464821,3.923600912,3.514417648,3.226755619
105809,02:07.0,WSHN FAN DB              ,2,185904.3438,26.70315742,0.969705164,406.1604004,234.5001221,39.15987015,50.01890564,9.95013237,0.969377697,408.9521179,233.8489075,43.8935318,8.7320261,0.978486896,411.782196,238.5241547,37.4134407,8.260836601,0.960686922,404.0956421,235.7205048,36.62396622,27.78735161,6.749137878,10.26445389,2.520688772,8.924009323,2.520688772,8.598885536,2.387345076,6.538573742,5.335808277,5.858233929,11.4138279,0,3.582591772,3.769573212,3.395610332,4.063632965,3.75688076,4.021304131,3.501735687,3.765839338
105805,02:09.0,MF DB-2                  ,5,0,-0.593729377,-0.50626868,422.9019775,244.165329,1.601084232,50.14153671,-0.780559301,-0.816989243,422.212616,243.1928101,3.928609371,-0.779008985,-1.210202694,425.2185974,245.0787354,4.024585724,-0.729299963,-0.805421412,421.4162292,244.1925201,3.706370831,2.847238779,-0.482635558,0.955409527,-0.55093962,0.986340404,-0.55093962,0.905488729,-0.536685467,56.59399796,61.26855087,59.45079422,70.96587372,0,3.108607769,3.398830891,2.818384409,3.104041576,3.254916668,3.41332674,3.104068041,2.832215071
105807,02:09.0,WSHN LGT DB              ,1,413291.6875,27.37265396,1.00736177,421.1513977,243.1550903,37.82264709,50.1566124,10.48219585,1.005784512,421.2541504,241.7914276,43.60445404,8.265380859,1.010944605,423.4874573,244.947876,34.11682129,8.56662178,1.00584197,418.7555847,243.1636963,35.49701309,27.51698875,-3.295446873,10.54318333,-1.132378101,8.356842995,-1.132378101,8.616961479,-0.930062354,9.374073982,10.70771217,8.434763908,53.28424454,0,3.009738207,3.275600433,2.74387598,3.126231194,3.22355628,3.330034018,3.130806684,2.800637722
105808,02:09.0,FDV UNIT A               ,13,60521.05469,19.48442841,0.90466398,420.4215088,242.7333984,29.57304573,50.15342331,6.197380543,0.895043015,420.8091125,241.4437408,28.67796707,6.722219467,0.897606015,423.6447754,245.0507813,30.56124687,6.553841114,0.917384982,418.040741,242.9692841,29.47051811,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105806,02:08.0,FDV UNIT B               ,3,62509.57031,24.27373886,0.885016978,423.2745056,244.3781738,37.4102211,50.15514755,8.283473015,0.918829024,420.7784729,242.0388641,37.24711609,7.679776192,0.857873976,426.6268005,245.2030945,36.50894547,8.221376419,0.910547972,421.4544373,244.192688,36.80274963,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105803,02:08.0,WSHN FAN DB              ,2,185876.3438,28.14110947,0.968150377,416.6564026,240.5643311,40.28433609,50.14524078,10.08806515,0.968033254,417.0177917,240.8460999,43.26911163,8.934067726,0.978150249,420.9400024,242.3685303,37.68490219,9.330206871,0.958197057,417.458374,241.6108856,40.30020142,29.29208565,7.298657894,10.42119694,2.613864422,9.133634567,2.613864422,9.737253189,2.785917521,6.410142899,5.461325645,6.148768425,20.58652496,0,3.497617245,3.494984627,3.500249863,4.034313679,3.63135457,3.801954269,3.451617479,3.83678484
105804,02:08.0,MF DB-1                  ,4,32611.56055,4.442032337,0.695548415,424.625946,245.1605835,8.681693077,50.164505,0.76339376,0.500755072,425.1460876,244.7912598,6.227694988,1.243348122,0.670951128,427.1633301,246.4341736,7.519707203,1.037955999,0.70369333,423.7197876,245.5741425,6.008268833,4.852610588,3.741665602,1.52448535,1.319577813,1.853112817,1.319577813,1.475011945,1.048001766,18.62632561,15.67206669,18.0692482,0,0,2.620333672,2.989687204,2.250980139,2.851368427,2.831416845,3.147482395,2.537954092,2.449043036
105799,02:08.0,MF DB-1                  ,4,32606.84766,1.030290246,0.402762055,421.1329651,243.1431885,3.50710988,50.05223465,0.093130477,0.105699003,422.2285156,243.6342316,3.616451502,0.572736561,0.520896196,423.5448303,244.309082,4.500534534,0.37899524,0.610572577,421.8138428,243.9490967,2.544939756,2.601333857,2.30631566,0.881091356,0.876155615,1.099521518,0.876155615,0.620720983,0.491586387,16.1881218,10.93386364,16.902771,0,0,2.428018808,2.678188801,2.177848816,2.648569107,2.580425978,2.830649853,2.347452641,2.350340843
105800,02:08.0,FDV UNIT A               ,13,60501.51172,19.73987961,0.902945995,417.5057678,241.0495758,30.22897339,50.04846191,6.700890541,0.911949992,416.6086121,239.7991333,30.64177704,6.591070175,0.88854003,419.0945435,242.2049408,30.62641144,6.444434166,0.909973025,415.146759,240.7290039,29.48586845,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105801,02:08.0,WSHN LGT DB              ,1,413252.9688,43.15195847,1.007897615,417.888092,241.2716217,60.11257553,50.05727005,16.01780701,1.007599711,418.3061218,240.8778076,67.00688171,12.94497967,1.010035515,419.4369507,242.6616211,53.88658905,14.15681362,1.006224036,417.1686707,241.5123138,59.11048126,43.46215439,-5.42090559,16.1404705,-1.98611176,13.07620716,-1.98611176,14.24547768,-1.586906314,7.189942837,7.899097919,7.503355503,60.56420898,0,2.909346104,3.2470119,2.571680069,3.183075905,3.207876205,3.442061663,2.990611553,2.704520464
105802,02:08.0,MF DB-2                  ,5,0,-0.727091432,-0.835124075,422.8428955,244.1306763,1.188850284,50.05075836,-0.249011844,-0.822854161,422.0427551,243.5040588,1.242770433,-0.233521789,-0.85906589,423.007782,244.1514893,1.113375187,-0.242100686,-0.829992771,421.3133545,243.7137909,1.197975755,0.866142035,-0.473802984,0.302619666,-0.171964407,0.271832228,-0.171964407,0.291690111,-0.162697211,16.14842224,17.41682625,14.21261024,70.67254639,0,2.450928688,2.629581928,2.272275686,2.526409149,2.549040556,2.690896034,2.417954922,2.351876497
105797,02:07.0,WSHN FAN DB              ,2,185848.7344,27.93977356,0.967169285,416.9475098,240.7272491,40.00450897,50.05022812,9.693406105,0.967418849,415.1313171,239.3271027,41.86682129,8.901268005,0.977351665,417.1813354,240.9624481,37.79650497,9.172157288,0.957736671,414.414978,239.9359589,39.98403931,28.70431328,7.218955517,10.01986504,2.536842108,9.107538223,2.536842108,9.576909065,2.754763126,5.430620193,4.431430817,4.437375546,29.83360291,0,2.942749739,3.146680832,2.738818645,3.203645706,3.129432917,3.305665493,2.964030981,2.879077673
