ID,DATE_TIME,Node_Name,Node_Id,Cumm_Power,Active_Power,Average_Power_Factor,LL_Average_Voltage,LN_Average_Voltage,Average_Current,Frequency,R_Ph_Active_Power,R_Ph_Power_Factor,RY_Voltage,RN_Average_Voltage,R_Ph_Current,Y_Ph_Active_Power,Y_Ph_Power_factor,YB_Voltage,YN_Average_Voltage,Y_Ph_Current,B_Ph_Active_Power,B_Ph_Power_factor,BR_Voltage,BN_Average_Voltage,B_Ph_Current,Average_Apparent_Power,Average_Reactive_Power,R_Ph_Apparent_Power,R_Ph_Reactive_Power,Y_Ph_Apparent_Power,Y_Ph_Reactive_Power,B_Ph_Apparent_Power,B_Ph_Reactive_Power,R_Ph_THD_Current,Y_Ph_THD_Current,B_Ph_THD_Current,N_Ph_THD_Current,G_Ph_THD_Current,L_L_Average_THD_Voltage,R_Ph_THD_Voltage,Y_Ph_THD_Voltage,B_Ph_THD_Voltage,L_N_Average_THD_Voltage,RN_THD_Voltage,YN_THD_Voltage,BN_THD_Voltage
105798,02:07.0,FDV UNIT B               ,3,62485.16016,24.33002472,0.907334983,423.9850159,244.78862,36.51208878,50.05131531,7.887927055,0.892515004,424.3894348,244.1627502,36.19659805,8.387433052,0.904990971,424.5499878,245.727951,37.71641159,8.082844734,0.921440005,422.5437317,244.6978302,35.92085648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105793,02:08.0,WSHN LGT DB              ,1,413209.9063,40.38697815,1.008434415,426.5596924,246.2766876,55.18070984,50.05547333,15.87333679,1.007748485,426.9111023,244.8556366,65.33356476,10.59059906,1.011200428,428.1248779,248.2793579,43.13915253,13.93928719,1.007231474,425.0334778,246.3519135,57.09492111,40.74868011,-5.271669865,15.99729156,-1.987589478,10.71056175,-1.987589478,14.04082394,-1.685533643,7.981464863,7.768997669,7.583079338,28.80018997,0,2.440256357,2.598751068,2.281761646,2.445307732,2.564716578,2.521491528,2.613439322,2.316246748
105794,02:08.0,MF DB-1                  ,4,32601.45117,0.773986101,0.297955662,430.7331238,248.6859589,3.480741739,50.05663681,-0.018061275,-1.976902843,430.4961548,248.0814972,3.152065039,0.382851124,0.34322226,431.8822632,249.1613617,4.476862907,0.407868356,0.587575018,429.2445068,248.5750275,2.793581247,2.591585636,2.391151428,0.781969011,0.781760395,1.115461349,0.781760395,0.694155335,0.561689436,22.27252388,11.6315794,17.24399376,0,0,2.004060507,2.028229713,1.979891419,2.154704571,2.0314219,2.157339096,1.930783749,2.105699778
105795,02:08.0,MF DB-2                  ,5,0,-0.735745847,-0.476001889,430.1846619,248.3694916,2.074657917,50.04908371,-0.297913671,-0.621429026,430.4613342,248.0866241,1.932393312,-0.174619496,-0.442221761,431.9812012,249.2452545,1.584257364,-0.209919095,-0.590448678,429.1734619,248.5740204,1.431315541,1.229794145,-1.016691685,0.479400933,-0.375596493,0.394868612,-0.375596493,0.355524719,-0.28693518,112.5851746,186.8757019,29.41257858,66.43273926,0,2.068935871,2.113629341,2.02424264,2.183215857,2.109810114,2.235757828,1.98709631,2.136412859
105796,02:08.0,WSHN FAN DB              ,2,185824.4531,20.66819382,0.965380132,427.0723572,246.5728302,28.946661,50.03185654,6.981873989,0.961378276,426.7648621,245.7049866,29.55723,6.652881145,0.981605232,427.3175964,247.3786163,27.39748764,6.977584362,0.954540431,424.5737305,246.0796509,29.81737518,21.34980011,5.471745968,7.262358665,1.998822689,6.777552605,1.998822689,7.30988884,2.178941965,4.441104412,3.82197237,4.338439941,21.50028229,0,2.703647137,2.850806952,2.55648756,2.814856052,2.800016403,2.803347826,2.805104971,2.67673254
105791,02:07.0,FDV UNIT A               ,13,60481.85547,19.70514488,0.885571003,427.4422302,246.7855072,30.05341148,50.02600479,6.571454048,0.882412016,427.4334717,245.3660278,30.35117531,6.737560749,0.885675013,428.4025879,248.389267,30.62638664,6.436115265,0.890659988,424.1340027,246.3318939,29.46592522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105792,02:07.0,FDV UNIT B               ,3,62460.73438,24.52215767,0.87519598,430.2221375,248.3910522,37.60029221,50.0504303,8.097728729,0.878784001,428.6974182,247.8049774,37.1852951,8.221591949,0.871020019,431.4396973,248.41185,37.99752045,8.216867447,0.87588203,430.6746826,248.4190674,37.6696167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105788,02:09.0,FDV UNIT B               ,3,62441.80078,16.31587982,0.839699984,429.7354431,248.1087646,26.10507202,49.99378586,5.40905714,0.845354974,427.2480469,246.4554138,25.9623642,5.640063286,0.857845008,429.3734436,247.5113983,26.56317139,5.226267338,0.831811011,427.9079285,247.2085724,25.36955643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105789,02:09.0,FDV UNIT A               ,13,60463.15234,19.75477791,0.868471026,427.1667175,246.6266327,30.74117279,49.99442291,6.646884918,0.862555981,427.4858093,245.2790222,31.41740417,6.781070232,0.867824972,428.6923523,248.7440796,31.41329575,6.372601986,0.87055397,424.6943359,246.5061035,29.81797981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105790,02:09.0,WSHN LGT DB              ,1,413182.8438,25.05787468,1.007486224,427.7635803,246.9706879,34.1270256,49.99705124,9.653642654,1.00467968,427.464386,245.2771454,39.54315186,5.674911976,1.013692856,428.6079102,248.8563995,23.12055016,9.709156036,1.006719589,425.2153625,246.5853271,39.7961998,25.22756767,-3.017394066,9.699030876,-0.937225699,5.753696918,-0.937225699,9.774839401,-1.131275415,6.11697197,6.516292572,5.393045902,15.07248592,0,2.066965342,2.091111422,2.042819262,2.050962687,2.062802792,1.905180693,2.249912262,2.101994276
105785,02:08.0,WSHN FAN DB              ,2,185805.9688,19.71715546,0.967862546,425.5791931,245.7096405,27.64678001,50.00844193,6.930821896,0.965860546,427.1045837,245.5227051,29.22662354,6.069134235,0.983084917,426.9672241,247.8454742,24.90890884,6.736531734,0.956326008,424.1343689,245.9920197,28.7978344,20.39353943,5.048698425,7.175799847,1.85898149,6.173560619,1.85898149,7.044178963,2.059028864,3.16864109,2.721515894,3.559427023,21.51044273,0,2.039532423,2.167252302,1.911812663,2.325880527,2.141186237,2.187061548,2.10032773,2.189546108
105786,02:07.0,MF DB-2                  ,5,0,-0.303082019,-1.120533943,429.3761292,247.9023285,0.463499784,50.00222778,-0.116835631,-1.081818938,429.1463318,247.11026,0.514939487,-0.077160403,-1.214995146,430.4838562,248.597641,0.395389497,-0.108842716,-0.908649385,427.393219,247.6898193,0.484251261,0.345324904,0.061284181,0.127246827,0.050410233,0.098292902,0.050410233,0.119785167,-0.050017487,35.75562668,45.399086,40.80600739,69.88352966,0,1.80258131,1.872528315,1.732634425,1.90058291,1.85096097,1.949663043,1.742365003,1.854771376
105787,02:07.0,MF DB-1                  ,4,32600.67578,0.763953388,0.299957991,428.4233704,247.3523102,3.430728197,49.99768066,-0.01395904,-1.981739759,427.9992371,246.529892,3.100833178,0.378668457,0.346330553,429.5877686,247.9133606,4.410302639,0.401959866,0.590289354,426.6476746,247.1530151,2.756722212,2.538774967,2.339688063,0.764448047,0.764320552,1.093372941,0.764320552,0.680953979,0.549660385,22.89974594,11.80908585,17.13578224,0,0,1.697565556,1.740087509,1.655043602,1.834453225,1.741161704,1.850114584,1.624712944,1.790293813
105783,02:08.0,MF DB-1                  ,4,32599.90039,0.778050244,0.297577292,431.0538025,248.8710938,3.50049305,50.01854324,-0.01957418,-1.975293398,431.3339233,248.5275421,3.187835693,0.386024863,0.341132522,432.9353638,249.9147491,4.527935982,0.410996377,0.584150851,430.0516663,249.0940552,2.827437162,2.627442122,2.426799059,0.792264938,0.792023122,1.131597996,0.792023122,0.703579187,0.571056604,21.83893204,11.87044811,17.15411949,0,0,2.152416706,2.087103128,2.217730284,2.363752842,2.141213894,2.221458197,2.08012104,2.38973546
105784,02:08.0,FDV UNIT B               ,3,62425.65625,16.37659454,0.845090985,431.1173401,248.9064178,25.95045662,50.01708603,5.329507351,0.848371983,430.1194458,247.938797,25.33706284,5.586856842,0.846418977,432.7741699,249.363327,26.46973991,5.517152786,0.847230017,430.7634888,248.9649658,26.0904541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105781,02:08.0,MF DB-2                  ,5,0,-0.303749681,-1.121801138,430.7651672,248.7046356,0.463673919,50.0085907,-0.117236048,-1.076925159,430.8365784,248.4149017,0.511265635,-0.077737577,-1.214556813,432.8309021,249.7159576,0.39634186,-0.110308059,-0.912590861,430.0613098,248.9803925,0.485805839,0.346852392,0.060684726,0.127006009,0.04884911,0.098972887,0.04884911,0.120873511,-0.049422041,32.91389465,45.75669479,38.68718719,66.04912567,0,2.199629784,2.165417194,2.233842134,2.422832251,2.203954935,2.315683365,2.109306335,2.421022415
105782,02:07.0,FDV UNIT A               ,13,60443.39453,19.76494598,0.872169018,428.4551086,247.3715057,30.53683662,50.01731873,6.721907616,0.876314998,427.1491699,245.5916443,31.23335075,6.553044796,0.861109972,430.5317383,248.9787598,30.56483269,6.489366055,0.877951026,425.9328003,247.0349579,29.98157692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105779,02:07.0,WSHN FAN DB              ,2,185785.125,22.7973671,0.964908481,427.7589417,246.9694214,31.91047096,50.00746155,7.421516895,0.965018034,427.3031006,246.5884094,31.18778992,6.619010448,0.983129859,428.3859558,248.0827484,27.13848495,8.71887207,0.951599777,425.93573,246.652359,37.35367203,23.58546829,6.063737392,7.690547466,2.016334295,6.732589722,2.016334295,9.162330627,2.815951586,4.106489658,3.594105244,4.573671341,10.23427963,0,2.487176895,2.569295168,2.405058622,2.906089067,2.611765623,2.725042105,2.499025583,2.725641966
105780,02:07.0,WSHN LGT DB              ,1,413156.75,28.07794952,1.006868243,428.1799316,247.213562,38.1321907,50.02331924,9.686861992,1.004274964,428.8072205,246.9745636,39.39049911,8.492460251,1.011231422,430.1636963,249.1299896,34.4756813,9.935603142,1.005859375,427.1977844,247.5266876,40.54829407,28.3115387,-3.262554646,9.728450775,-0.898585558,8.588925362,-0.898585558,9.994163513,-1.080314875,4.351119995,6.394122601,4.125303745,29.75498772,0,2.4310956,2.361361504,2.500829935,2.819244862,2.454919338,2.474562645,2.444242239,2.846267939
105774,02:08.0,MF DB-1                  ,4,32599.10547,1.019883156,0.3720797,428.6335754,247.4732819,3.68898654,50.05647278,0.06508743,0.072310776,429.5929565,246.983017,3.644408226,0.539532244,0.465102792,430.5626526,248.9614868,4.659467697,0.402945668,0.593068182,426.7042542,247.6578522,2.750386953,2.739560366,2.47171402,0.900106907,0.897750616,1.160027981,0.897750616,0.679425538,0.547040999,19.37917137,10.30593681,17.29994392,0,0,2.654162407,2.81271553,2.495609522,2.606949806,2.721574545,2.773596287,2.672672749,2.489689827
105777,02:08.0,WSHN LGT DB              ,1,413126.0625,44.81544876,1.008000612,423.2088623,244.3450317,61.63282776,50.05285645,15.98741913,1.006958604,423.0406494,241.3236237,66.71310425,14.81652737,1.010009527,424.8484192,246.9328918,60.60890579,13.89346981,1.007345915,415.061615,243.0603027,58.09409714,45.06206512,-5.701582432,16.09944916,-1.895962,14.96633244,-1.895962,13.99628544,-1.693370581,6.340608597,7.156757355,5.816364288,62.70681763,0,3.015654087,3.13138628,2.899922132,3.358693838,3.160785198,3.276887178,3.045255899,3.241030455
105778,02:08.0,FDV UNIT B               ,3,62408.92188,16.47548676,0.865538001,429.4441833,247.9397125,25.58930779,50.0433197,5.411829948,0.871872008,429.1669312,246.6674652,25.16400528,5.588947296,0.866105974,430.1742859,248.7151947,25.94518852,5.31758976,0.854421973,427.1012268,247.5761261,25.16157722,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105775,02:07.0,MF DB-2                  ,5,0,-0.363594502,-1.084557295,429.0307922,247.702774,0.534637988,50.05547333,-0.113363281,-1.071332216,429.2920837,247.2272034,0.493759871,-0.085059255,-1.124214888,431.0842896,248.861557,0.390270978,-0.118261367,-0.927657843,427.8736572,247.9255524,0.514695346,0.346678138,0.044552781,0.122070871,0.045277625,0.097123444,0.045277625,0.12748383,-0.047606461,35.09643936,39.93819427,36.03119659,70.89954376,0,2.764226913,2.916684389,2.611769199,2.706550121,2.831362009,2.891863585,2.76556921,2.599803925
105776,02:07.0,FDV UNIT A               ,13,60423.69922,19.8163147,0.879244983,424.7088928,245.2079315,30.63698006,50.05342102,6.525500774,0.881196022,426.9117737,245.1862183,30.20266342,6.653310299,0.879745007,427.9987793,248.1336517,30.47863197,6.533425331,0.892036021,423.0648499,245.9488983,29.95243835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105773,02:07.0,WSHN FAN DB              ,2,185761.2344,24.65360641,0.965430319,425.4027405,245.6108398,34.67351913,50.0528717,7.637602329,0.965278625,425.6896667,245.6894379,32.20459747,7.680947781,0.980877459,426.3295898,246.7879486,31.73044014,9.256433487,0.95333755,423.5245056,245.4826813,39.79783249,25.45252419,6.52229929,7.912329674,2.066878796,7.830690384,2.066878796,9.709503174,2.931362867,6.152788162,5.597023964,5.326690197,9.05580616,0,3.463839531,3.699614763,3.228064537,3.528271198,3.631357431,3.642767668,3.61229825,3.261418343
105770,02:08.0,MF DB-2                  ,5,0,-0.769275546,-0.844272912,424.9128723,245.3259277,1.238191366,50.02955246,-0.252498597,-0.830350399,425.4443359,244.4063873,1.244185209,-0.241394088,-0.846229374,427.1417847,246.9693756,1.155035734,-0.260934085,-0.844673216,422.1890259,245.3327484,1.262832642,0.898262441,-0.486798823,0.304086834,-0.169449851,0.285258442,-0.169449851,0.308917195,-0.165357947,18.50664711,16.71372795,14.08772469,71.83924103,0,3.509948254,3.754053354,3.265843153,3.129707575,3.552970886,3.524355888,3.596742868,3.056586266
105771,02:08.0,FDV UNIT A               ,13,60404,19.68085861,0.900843024,419.96875,242.4728241,30.03623962,50.02179718,6.284114838,1.124294043,417.1994629,239.59552,29.95071983,5.999529839,0.836933017,420.0227661,242.9044189,29.51147652,7.383118153,0.913501024,413.0512695,240.6212311,33.76544189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105772,02:08.0,WSHN FAN DB              ,2,185735.6563,26.72012901,0.968056202,417.3381348,240.9613037,38.19048691,50.01753235,8.346804619,0.970644355,418.0397644,240.6400909,35.73486328,8.433779716,0.978281081,421.3499146,243.5565948,35.39636612,9.815185547,0.956913888,415.1359253,241.4414063,42.7153244,27.47738457,6.833653927,8.599241257,2.068284512,8.62101841,2.068284512,10.2571249,2.978380919,7.086074352,7.305332184,6.521298885,10.23179913,0,4.34130621,4.56923008,4.113382339,4.130276203,4.486224174,4.346146107,4.600797653,3.905258656
105767,02:07.0,FDV UNIT B               ,3,62385.70703,24.33611298,0.874368012,421.9648743,243.6220245,38.07597351,50.02660751,8.336981773,0.910480976,414.6229553,239.0588074,38.30304337,7.33832407,0.803362012,422.7912598,242.0413513,37.73950958,8.833147049,0.88142699,417.8705444,241.5804596,41.13183212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105768,02:07.0,WSHN LGT DB              ,1,413079.5313,47.25014877,1.007960558,418.2541199,241.4881134,65.75391388,50.01649857,17.0961647,1.007017136,417.7285461,239.1268768,71.99934387,15.41198444,1.009682655,421.3718567,243.9478149,63.79508972,14.81895924,1.006631613,412.1686707,240.8158569,62.32072449,47.6975441,-5.911691666,17.21697807,-2.036058903,15.56267262,-2.036058903,14.9178896,-1.715188622,6.432713032,7.44932127,5.932706356,51.92344284,0,4.207699299,4.318151474,4.097247124,4.171876431,4.297978401,4.187295437,4.377788544,4.144529819
105769,02:07.0,MF DB-1                  ,4,32594.2832,10.10069752,0.774132192,419.9119568,242.4384308,17.93486023,50.02830124,1.633719087,0.654855371,421.4900513,242.258194,10.29801559,2.251248837,0.737388313,424.1304626,244.8261414,12.47008705,2.01005435,0.755548477,419.2808838,243.4324951,10.93851757,8.208172798,5.690451622,2.494778633,1.885439396,3.053003073,1.885439396,2.660391092,1.742802978,68.18500519,60.0520134,66.57440948,0,0,4.129156113,4.373331547,3.884980202,3.479253769,4.172510624,3.981883049,4.343737125,3.425816536
105763,02:08.0,WSHN FAN DB              ,2,185708.7031,26.68670273,0.968504608,417.8699646,241.2623901,38.08034134,50.02371216,8.686030388,0.971421659,418.5486755,241.838974,36.97322083,8.576622963,0.978458464,420.8429565,242.8021851,36.10117722,9.633188248,0.956669092,417.9357605,241.9788818,41.73103333,27.77651978,6.863959789,8.941565514,2.122374058,8.765444756,2.122374058,10.06950951,2.93201375,5.811808109,5.236708164,5.288447857,14.54029942,0,3.177352428,3.419274569,2.935430288,3.312849998,3.380376339,3.418444395,3.334356785,2.984140158
105764,02:08.0,MF DB-2                  ,5,0,-1.912861466,-0.734752655,421.9318542,243.6053925,3.56198597,50.01996613,-0.55888021,-0.714225769,421.3035889,242.1873016,3.2309618,-0.57864809,-0.713046014,423.8079224,244.6744843,3.316715956,-0.578796268,-0.729090452,418.363678,243.159317,3.272084713,2.387874603,-1.659981966,0.782497942,-0.547682285,0.811515749,-0.547682285,0.793860734,-0.54333204,74.84922791,87.25605774,85.33659363,71.19776917,0,3.056826353,3.246874332,2.866778374,2.959619761,3.16079855,3.240978718,3.087899923,2.762027264
105765,02:08.0,MF DB-1                  ,4,32588.30469,11.31581974,0.764538825,420.8124695,242.9593353,20.29985046,50.01815796,3.32694459,0.781854987,424.0021057,243.1387634,17.501091,3.901899099,0.825596333,424.9650574,246.0107117,19.21119118,3.543148279,0.837515414,418.9991455,244.0227661,17.41547585,13.21189976,7.631361485,4.25519371,2.652944326,4.726158619,2.652944326,4.230546951,2.31162858,76.99732971,69.43964386,73.62805176,0,0,3.326935768,3.536911249,3.116960287,3.344709873,3.474538565,3.612812519,3.35095048,3.055095673
105766,02:08.0,FDV UNIT B               ,3,62360.39844,24.49545288,0.879177988,424.7449646,245.2269897,37.8719368,50.01781845,8.224856377,0.888429999,421.2305603,242.5532532,38.16789627,7.66460371,0.82852,425.9859924,245.0770264,37.74716568,8.549483299,0.876980007,422.1071777,244.2819977,39.75593185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105761,02:07.0,FDV UNIT A               ,13,60384.32813,19.65971184,0.890902996,419.2237549,242.042038,30.39183998,50.02399445,6.77850914,0.90417397,421.0473938,242.5840912,30.90438271,6.565188408,0.886111975,421.3644409,243.9586487,30.36984253,6.407513618,0.892019987,418.6708679,242.6981964,29.73750114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105762,02:07.0,WSHN LGT DB              ,1,413031.9688,47.6574173,1.007321477,419.8961487,242.4324188,66.01285553,50.01572418,17.75297928,1.00502491,420.2766418,241.3050537,73.94224548,15.40645599,1.009936333,421.4272766,243.9593506,63.78553391,14.53464413,1.007757187,417.1264954,242.2667999,60.64634705,48.05198669,-5.795658588,17.84263611,-1.786455631,15.56107712,-1.786455631,14.64827442,-1.821002007,6.381051064,7.417597771,5.655923843,40.25012207,0,2.928777218,3.085256815,2.772297621,3.112701654,3.098056793,3.16615057,3.038968801,2.930084705
105760,05:10.0,WSHN LGT DB              ,1,412986.75,46.99217987,1.007861018,415.6920166,240.0061646,65.78221893,49.92051697,17.04248619,1.007189989,410.8581543,236.276474,72.65179443,15.40658665,1.009927869,414.4653015,239.1790619,65.06035614,14.50981522,1.007547855,407.5477905,237.2775116,61.85105896,47.34715271,-6.034965992,17.16591072,-2.054785728,15.56107521,-2.054785728,14.62016678,-1.792914867,6.594929695,7.426746845,6.493528843,45.31758881,0,3.404859066,3.356030464,3.453687906,3.535830498,3.44312048,3.317868233,3.559933186,3.615269899
105756,05:10.0,FDV UNIT A               ,13,60365.42578,19.70070648,0.879683018,413.1906433,238.5590668,31.29480553,49.92079163,6.633705616,0.885888994,416.6959839,240.1938019,31.17563438,6.533607006,0.870715976,417.6016235,241.6819763,31.04789925,6.57442522,0.897118986,414.202179,240.2776642,30.66814613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105757,05:09.0,WSHN FAN DB              ,2,185683.3438,26.74312019,0.967995942,413.832428,238.9357758,38.54970932,49.90594101,8.536979675,0.97170651,415.8565674,239.7096252,36.65081787,8.652970314,0.976248682,417.4866028,241.4824066,36.70449829,9.78603363,0.955793738,412.9076843,239.84758,42.95621872,27.88768768,7.005925655,8.785553932,2.075074911,8.863490105,2.075074911,10.23864555,3.010550737,5.681981564,5.737493038,5.243367672,13.2992897,0,3.535603523,3.752702951,3.318503857,3.441724539,3.678462029,3.596054077,3.776578903,3.19985199
105758,05:09.0,FDV UNIT B               ,3,62338.21484,24.32450867,0.835515022,421.2707214,243.2216797,39.89213562,49.91323853,7.036362648,0.780291021,419.5098572,240.6522827,37.47153854,9.172221184,0.825887024,421.6763611,243.7841949,45.55627823,8.206713676,1.178642988,416.7099915,242.0827484,41.31998825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105759,05:09.0,MF DB-1                  ,4,32581.57031,8.699462891,0.753048062,417.3020935,240.9324188,15.97912884,49.91043091,2.682837248,0.693408012,417.7098694,239.7649078,16.13689041,3.335005999,0.74287349,419.7575989,242.5757751,18.50692749,3.015167236,0.74970746,414.1314697,240.8727875,16.73810196,12.38018417,8.454633713,3.86906004,2.787832737,4.489332676,2.787832737,4.021791935,2.661498785,82.17827606,69.11312103,83.49084473,0,0,2.958243608,3.091747761,2.824739456,2.548719406,2.972570658,2.873254299,3.083018541,2.539745808
105755,05:09.0,MF DB-2                  ,5,0,-0.536693394,-0.817196846,418.5385742,241.6465302,0.90632391,49.90825653,-0.251691431,-0.604060411,417.8772583,240.7647247,1.730594039,-0.227881327,-0.605689943,421.0271912,242.6024475,1.55082655,-0.237382859,-0.58050102,416.6885681,241.6425629,1.692857742,1.201827884,-0.964400291,0.416665971,-0.332057178,0.376234323,-0.332057178,0.40892756,-0.332973152,7.381656647,7.448745728,7.565246582,74.29594421,0,3.109953403,3.304427385,2.915479422,2.98550725,3.223524094,3.281376123,3.163047791,2.77750206
105752,02:10.0,MF DB-1                  ,4,32576.30469,0.741036475,0.286069781,431.0476379,248.8673553,3.468853235,49.98899078,-0.026216727,-1.966616988,431.3008118,248.7515411,3.157092333,0.369333982,0.33090198,432.2421875,249.4222565,4.474914074,0.398470402,0.572495639,430.1512451,248.9735718,2.798119068,2.597498178,2.408834219,0.785331607,0.78489393,1.116143227,0.78489393,0.696023464,0.570675015,21.36369324,12.35986996,17.21286011,0,0,1.341141224,1.416977882,1.265304565,1.100821495,1.356867194,1.280074,1.43593061,1.118609428
105753,02:10.0,WSHN FAN DB              ,2,185654.375,28.31192207,0.966174781,426.3140869,246.1361542,39.68717957,49.9646225,9.469203949,0.969967365,427.4274597,246.633606,39.58258057,9.260573387,0.975334108,428.0897522,247.3036194,38.39317322,9.676245689,0.954004884,425.5089417,246.5373077,41.28533173,29.39992714,7.511084557,9.762394905,2.37455678,9.49477005,2.37455678,10.14276409,3.040710449,2.57360816,2.307919979,2.581832647,26.33565331,0,1.652024269,1.655853033,1.648195624,2.017676353,1.772534251,1.879071116,1.658490539,1.910559893
105754,02:10.0,FDV UNIT B               ,3,62312.73438,24.44449615,0.876125991,431.9388733,249.3812866,37.29298782,49.94004059,8.033200264,0.869925976,430.4753418,248.5578156,37.15172195,8.215825081,0.869193971,432.6694946,249.336853,37.90951538,8.219918251,0.880511999,431.9128723,249.2352142,37.36979294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105750,02:10.0,MF DB-2                  ,5,0,-0.357360899,-1.564994812,431.5624084,249.1652832,1.099115252,49.9825592,-0.235281914,-1.525093675,432.6853027,249.466095,1.985953569,-0.052022945,-1.889373064,433.901947,250.3967133,1.878041506,-0.099948309,-0.874795616,431.4205322,249.8039398,0.457839221,1.079936743,0.848008871,0.495428056,0.435994714,0.470255435,0.435994714,0.114253327,-0.05535483,211.3630371,306.0293579,49.0331192,68.99747467,0,1.418260098,1.465382934,1.371137261,1.320255518,1.435297966,1.417396069,1.455163717,1.334693432
105751,02:09.0,FDV UNIT A               ,13,60344.58594,19.74645996,0.885317028,428.0508728,247.1384888,30.08437157,50.0031395,6.761502266,0.899729013,427.1864929,246.1820984,30.52635765,6.519965172,0.869782984,430.5835571,248.2097168,30.2006073,6.478982925,0.888979018,426.8981018,247.2377472,29.46819496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105749,02:09.0,WSHN LGT DB              ,1,412936.6875,45.36364365,1.008646011,427.7960205,246.993576,61.76228714,49.94538116,17.03519058,1.007411957,427.2382507,246.0456848,69.75289154,15.62755108,1.009783745,429.0993652,247.3215485,63.81149673,12.9670248,1.008098602,425.8699646,246.7666168,52.94114685,46.01725006,-5.948327065,17.16239929,-2.085707426,15.78195763,-2.085707426,13.07289505,-1.660380721,8.209499359,9.163823128,7.749072552,40.36548615,0,1.630463123,1.561564445,1.699361801,2.071267843,1.749016285,1.838754654,1.65759027,2.097242832
105748,02:11.0,WSHN LGT DB              ,1,412889.25,47.45132828,1.006268024,409.7864075,236.5981903,67.26659393,49.9174118,16.83306885,1.006515026,411.6128845,236.386795,71.67682648,16.46699715,1.004873514,413.9681702,238.9981537,69.2375412,14.0503273,1.007128716,408.3119507,237.4700165,59.70341873,47.64230728,-5.249353409,16.94345474,-1.930927277,16.54764366,-1.930927277,14.15120697,-1.68670094,5.952737331,5.939486027,5.871094227,35.82703018,0,5.142672539,5.669108391,4.616236687,5.335504532,5.521569729,5.836616993,5.20720911,4.667387486
105743,02:10.0,WSHN FAN DB              ,2,185625.4063,29.32806206,0.967538476,412.6473083,238.2455292,42.42315674,49.89810562,9.97792244,0.969429672,412.6305237,236.5980835,43.50234222,9.301053047,0.976408064,414.5795288,240.2103882,39.65600586,10.06763935,0.95838666,407.609314,237.6454468,44.48766708,30.32313347,7.581250191,10.29257011,2.525481462,9.525784492,2.525481462,10.50477791,2.998832941,9.227498055,7.796679974,7.644539833,14.79972458,0,4.854690552,5.354891777,4.354489803,5.126645088,5.176472664,5.52173996,4.832502365,4.522839069
105744,02:10.0,MF DB-2                  ,5,0,-2.288353205,-0.825463831,417.9960938,241.3330688,3.828671694,49.91814804,-0.826140702,-0.84954536,415.973175,239.8695831,4.054079533,-0.893786848,-0.828154325,418.6226807,241.1837463,4.4748106,-0.865922689,-0.838448048,415.3417053,240.5536346,4.292336464,3.084470272,-1.680743337,0.972450376,-0.512982786,1.079251528,-0.512982786,1.032768488,-0.562839746,33.91043091,43.61897278,41.44094086,72.28716278,0,4.455732822,4.979995728,3.931469917,4.518339634,4.768568039,5.095906734,4.410959721,3.927803516
105745,02:10.0,MF DB-1                  ,4,32573.05273,16.79417229,0.861563504,416.4203796,240.4230499,27.02285767,49.9233551,4.114397049,0.845243871,416.2949524,239.8100891,20.29816246,4.660715103,0.867477596,418.7285156,241.3387299,22.26215935,4.212812901,0.871024072,415.2004089,240.6081543,20.09601212,15.07704735,7.649951458,4.867703915,2.601207733,5.372721195,2.601207733,4.836620808,2.375942945,23.70751762,27.84148407,27.8679409,0,0,4.580096722,5.066446781,4.093746662,4.636842728,4.862695694,5.171421528,4.528814316,4.101716995
105746,02:10.0,FDV UNIT A               ,13,60324.85547,19.66252136,0.913546979,411.6711731,237.6802521,30.18313026,49.91103363,6.149336815,0.900708973,413.8163757,237.0450592,28.80135536,6.775687218,0.906633019,414.1152344,240.3466034,31.0945282,6.870043278,0.933152974,407.8172302,237.8218536,31.18590927,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105747,02:10.0,FDV UNIT B               ,3,62287.94531,24.46008873,0.917075992,417.7757874,241.2033539,36.85528946,49.91791534,7.703751564,0.907854974,416.9071655,239.8035889,35.38590622,8.657211304,0.919122994,419.2373962,241.9925842,38.92264938,7.997106552,1.078953028,415.938324,240.9641113,36.01314163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105740,02:09.0,FDV UNIT A               ,13,60305.23828,19.65178299,0.915995002,415.1341248,239.6831055,29.83737946,50.00863266,6.36561203,0.902543008,414.5609741,238.5489655,29.56615829,6.626419544,0.905158997,416.3369446,240.6903992,30.4155159,6.73947525,0.935087025,411.4168091,239.088562,30.27951813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105741,02:09.0,WSHN LGT DB              ,1,412843.4688,46.73918152,1.007198095,413.9239197,238.9867706,65.6862793,50.00690842,17.62591743,1.005177975,415.7801819,239.456131,73.99125671,14.96718884,1.010115743,418.3406677,241.4174805,62.63067627,14.3110714,1.006609797,415.2616577,240.449234,59.90787125,47.24409485,-5.599540234,17.7176609,-1.800693274,15.12014008,-1.800693274,14.40629387,-1.653645635,6.80439043,8.248393059,6.472621918,35.11161804,0,3.709262371,3.938474417,3.480050087,4.15253067,4.015660763,4.335118294,3.683357239,3.67942977
105742,02:09.0,MF DB-1                  ,4,32567.69336,6.144117355,0.779895365,421.6236877,243.4264679,10.78578186,49.99768066,1.975958347,0.73815167,421.1531677,242.416748,11.04255486,2.558841228,0.790511549,423.948822,244.4078064,13.24402714,2.198354483,0.8104918,420.1209412,243.4941559,11.13188076,8.626214981,5.377158165,2.676900148,1.805929899,3.236943722,1.805929899,2.712371111,1.588771343,28.18084335,28.89557457,28.70574379,0,0,3.476507425,3.82520628,3.127808571,3.904687643,3.725490332,4.111938,3.339131832,3.423659801
105737,02:08.0,MF DB-2                  ,5,0,-0.425098747,-1.097166538,422.2242432,243.7733917,0.643914402,49.99855804,-0.16124706,-1.06136167,422.8396606,243.3336792,0.705978215,-0.128712282,-1.168232203,424.6548767,245.1733704,0.631167412,-0.12957491,-1.071565032,421.0183105,244.1273346,0.572271585,0.466096401,0.196999967,0.171788275,0.05925028,0.154745445,0.05925028,0.139562711,0.051846847,26.10097885,29.6849823,37.00336075,74.00169373,0,3.305696726,3.683406115,2.927987337,3.816725254,3.584300756,4.061071396,3.101005793,3.275985241
105738,02:08.0,FDV UNIT B               ,3,62263.82813,24.17238998,0.863897026,418.8035583,241.7975311,38.55289078,49.99866104,7.087170124,0.861069024,415.3073425,239.6461029,34.34508514,8.114151001,0.788224995,422.228241,242.0112,42.53609085,9.177775383,0.859057009,418.4354553,241.7131958,43.87814331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105739,02:08.0,WSHN FAN DB              ,2,185595.5625,29.91717148,0.968900502,413.6352234,238.8179474,43.11436844,50.01382446,10.18439293,0.970402539,416.320282,239.6539307,43.79238892,9.392435074,0.977277398,418.1365662,241.9741364,39.71836853,10.75951004,0.960338235,413.8589783,240.242691,46.85852814,31.30971146,7.695688248,10.49501896,2.534474373,9.610817909,2.534474373,11.20387459,3.124062777,6.840394974,5.361227989,6.009922981,11.13785362,0,3.507964134,3.837636471,3.178291798,3.899820089,3.819630623,4.172538757,3.478433132,3.319961309
105734,02:08.0,FDV UNIT B               ,3,62239.41406,24.2005806,0.828402996,418.7956543,241.7928619,40.24432373,50.05060577,7.067159176,0.820447981,415.6274719,239.2892151,35.99734879,8.696440697,0.818969011,419.4658813,241.5678101,43.95769501,8.56687355,1.147138,415.8733826,240.7504425,41.61181259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105735,02:08.0,MF DB-2                  ,5,0,-0.410717875,-1.107117534,419.0973206,241.9689484,0.633764267,50.04825211,-0.155185357,-1.064085484,418.2763367,241.3442078,0.687033176,-0.116383433,-1.191582203,421.1979065,242.5220795,0.593613744,-0.135132104,-1.068794966,417.9889526,242.0022125,0.599302471,0.454891264,0.196036041,0.165811479,0.058403317,0.14396444,0.058403317,0.145115331,0.052893948,26.83821869,32.23391342,36.17458725,74.09508514,0,3.190247774,3.596140146,2.784355402,3.450589657,3.443142176,3.844006062,3.044835567,2.954707384
105736,02:08.0,MF DB-1                  ,4,32563.0957,5.95156002,0.763220608,418.5935364,241.6775665,10.7537384,50.05094147,2.201659441,0.677724063,418.2266541,241.2225647,13.46726131,2.77021265,0.722257197,421.4866333,242.5706482,15.81186104,2.430519819,0.726687491,418.1870422,242.0858612,13.79442406,10.42875671,7.339148045,3.248607397,2.388754129,3.835493326,2.388754129,3.344656229,2.297672272,26.41523552,21.53616714,21.97847748,0,0,3.232672215,3.714118958,2.75122571,3.454693317,3.505901098,3.869761944,3.151629925,2.92103076
105731,02:07.0,WSHN FAN DB              ,2,185566.4531,29.32923889,0.969270706,413.40625,238.6865692,42.25958252,50.04327011,9.71207428,0.971617699,411.725769,238.2462616,41.95565414,9.260597229,0.97822696,414.9049988,238.6016846,39.67581558,10.13135529,0.959062696,411.8204041,238.34729,44.34962463,30.02630424,7.320878029,9.99577713,2.364568472,9.466716766,2.364568472,10.56380939,2.991606951,6.582530022,4.938939571,4.755559921,15.43509769,0,3.296347857,3.744054317,2.848641396,3.569732189,3.647034168,4.005732059,3.275813818,2.910026312
105732,02:07.0,FDV UNIT A               ,13,60285.60938,19.73499298,0.908599973,414.4305725,239.274826,30.25590515,50.05173492,6.708544254,0.911306977,414.1630859,238.3899536,30.87988091,6.550731659,0.885720015,417.7274475,240.9064026,30.70046806,6.535377026,0.92375201,412.7520447,239.5356903,29.5633297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105733,02:07.0,WSHN LGT DB              ,1,412796.625,46.02030182,1.007870674,414.9489746,239.5764923,64.54346466,50.04861832,16.85206604,1.006935,413.0968323,238.0719604,71.27993011,14.93721581,1.00998652,416.0934753,239.7873383,62.92197037,14.28045082,1.006518602,412.6779175,239.0035248,60.1048584,46.43179703,-5.760636806,16.96975136,-1.995081902,15.08789158,-1.995081902,14.37415028,-1.63857007,7.038657188,7.949696541,7.025769234,46.48274612,0,3.376510143,3.782046556,2.970973492,3.562188864,3.725496054,4.043876648,3.410122871,2.97242403
105726,02:08.0,MF DB-1                  ,4,32560.10547,0.944234133,0.365776151,426.1610413,246.0467072,3.496458769,50.12288666,0.060740013,0.071543284,425.8086548,245.4542542,3.458879471,0.501939714,0.460809678,427.644104,246.5580597,4.417847633,0.377263695,0.589859307,424.679657,245.9790649,2.600723267,2.577835321,2.330001354,0.848996699,0.846821129,1.089255929,0.846821129,0.639582515,0.516466737,21.36171913,14.82966423,15.96154404,0,0,2.686862469,3.035153866,2.338570833,3.094079256,2.894162893,3.304845572,2.50665164,2.681803226
105729,02:08.0,FDV UNIT A               ,13,60265.98438,19.60329056,0.902251005,422.5510254,243.9631195,29.68425179,50.10864639,6.415065289,0.893558979,423.1703186,243.2831421,29.50976944,6.670879364,0.891718984,424.9020386,245.5888824,30.46115494,6.57230711,0.920628011,420.328064,244.1068878,29.32421875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105730,02:08.0,FDV UNIT B               ,3,62215.28125,24.28889084,0.898402989,425.9924011,245.9470367,36.63979721,50.11924362,7.928938389,0.888863027,426.8837585,245.680542,36.30857849,8.286598206,0.891465008,426.908905,246.9739838,37.6374855,8.104341507,0.917005002,425.2142029,246.1452789,35.95814514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105727,02:07.0,MF DB-2                  ,5,0,-0.345816463,-1.092849255,424.6440125,245.1711273,0.518344164,50.11111832,-0.127704352,-0.936505854,423.9776611,244.3597107,0.55804038,-0.104353331,-1.143309593,426.1645203,245.6874695,0.495791852,-0.114555225,-1.080597401,422.7818604,244.9770966,0.508801699,0.382769883,0.064023882,0.136362582,-0.047815807,0.121809848,-0.047815807,0.12459746,0.04900641,30.78973007,41.63411713,40.89930344,71.87593842,0,2.798125982,3.175089598,2.421162367,3.151791096,3.019601345,3.419282198,2.616673231,2.743895531
105728,02:07.0,WSHN LGT DB              ,1,412752.1875,42.17757797,1.007932425,421.3581848,243.2761383,58.27845764,50.11793137,16.78015518,1.007041931,421.3240356,242.282608,69.74977112,14.0375061,1.010411501,423.4974365,244.0323486,58.12833786,11.3504343,1.006105542,419.9109192,243.4026337,46.82448959,42.50451279,-5.303630352,16.89915657,-2.00197506,14.18519402,-2.00197506,11.42016125,-1.260044456,7.485029697,8.578827858,6.53900528,21.30030632,0,2.966711044,3.30535984,2.62806201,3.267986298,3.286283255,3.68234396,2.894726515,2.709660292
105725,02:07.0,WSHN FAN DB              ,2,185536.9063,29.05957794,0.968072236,419.9077454,242.437561,41.27589035,50.09849167,9.726841927,0.968793273,420.3381042,242.3180695,41.433815,9.402146339,0.977451622,422.1496582,243.5656281,39.49259949,10.01307869,0.958463192,418.8375854,242.7458649,43.10643768,30.10621834,7.499463081,10.04016209,2.488655806,9.619040489,2.488655806,10.44701481,2.97965765,5.920981884,4.312743187,4.43773365,21.58073997,0,2.878342152,3.152317524,2.604366779,3.234111786,3.145080566,3.507142544,2.774220467,2.742824316
105722,02:08.0,FDV UNIT A               ,13,60246.42188,19.70825386,0.910934985,414.7626038,239.4660187,30.11452675,50.10263824,6.587256432,0.909726977,415.2930298,240.235733,30.14087296,6.722122192,0.904275,414.6554565,239.4886322,31.03993797,6.265345573,0.91802901,414.8794861,239.5699463,28.5573082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105723,02:08.0,FDV UNIT B               ,3,62190.85938,24.05845642,0.894285977,416.6568909,240.5576324,37.27838898,50.07380676,8.205461502,0.912012994,416.6809998,240.2178955,37.45386887,7.847372055,0.874135971,418.8017273,241.514679,37.170784,8.179544449,0.928103983,417.0695496,241.0543365,36.50399017,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105724,02:08.0,WSHN FAN DB              ,2,185507.7813,29.07658195,0.968437016,414.7158508,239.4396973,41.80122757,50.10080719,9.830410004,0.970313251,413.2213745,238.5931091,42.4621315,9.271395683,0.976358712,414.7693787,239.357605,39.67240143,9.829688072,0.959507108,412.4429321,238.7254639,43.00341415,29.87158203,7.388559341,10.13117218,2.450240612,9.495890617,2.450240612,10.24451828,2.88572073,8.077168465,5.936733246,5.910823822,26.26597023,0,3.85416317,4.432992458,3.27533412,4.357522964,4.266709328,4.778497696,3.776752234,3.543957233
105719,02:07.0,WSHN LGT DB              ,1,412705.4063,48.85363388,1.005681992,413.5282288,238.7559052,68.60321808,50.07144547,17.55583,1.005011559,412.5764465,238.0891266,74.1077652,16.49854088,1.005306482,413.781189,238.6230927,69.50944519,14.82163429,1.006584287,412.0523682,238.3372345,62.60975266,49.15068436,-5.18000555,17.64425468,-1.764231324,16.5865593,-1.764231324,14.91987133,-1.709296823,6.589272022,6.866122723,6.317268848,40.23648071,0,3.700880051,4.232061863,3.169698238,4.037290096,4.109799385,4.549839497,3.667470932,3.312478304
105720,02:07.0,MF DB-1                  ,4,32554.04883,4.522595406,0.644502878,420.1295166,242.5644684,9.643157959,50.08440781,1.84328568,0.72668463,419.5437927,242.1935577,10.47331238,2.386168718,0.783524215,422.257019,243.0480347,12.53015995,2.010461807,0.804834187,419.7658386,242.7910919,10.27419472,8.079982758,5.117414474,2.53656888,1.742549658,3.04543066,1.742549658,2.49798274,1.48255229,62.71957016,43.03372955,66.73469543,0,0,3.506744385,4.124392033,2.889096498,3.72324729,3.85097909,4.263140678,3.438158035,3.059771061
105721,02:07.0,MF DB-2                  ,5,0,-0.587068915,-0.597804308,420.2630615,242.6422882,1.3495754,50.09031296,-0.245705456,-0.719075561,419.7093506,242.2464294,1.410531759,-0.167217135,-0.609775901,421.8329163,243.0473328,1.128287196,-0.170258209,-0.792162657,419.4494934,242.6806641,0.885396123,0.830851793,-0.585973859,0.341696292,-0.237455636,0.274227202,-0.237455636,0.214928344,-0.131172925,88.71794128,148.3655396,22.26926422,73.48499298,0,3.676002502,4.32318306,3.028821945,4.001717567,4.078382492,4.578722,3.553283691,3.235829353
105716,02:09.0,MF DB-2                  ,5,0,-0.469989687,-0.557356536,423.6026306,244.5701447,1.149346828,50.03098297,-0.167910174,-0.572061002,422.5901184,244.0306091,1.202791452,-0.147563934,-0.568220079,424.5875549,244.6796112,1.06136775,-0.162797838,-0.55976361,422.2572021,244.3059082,1.190926552,0.844046175,-0.695443213,0.293517947,-0.240746662,0.259695023,-0.240746662,0.290833205,-0.240999624,21.06828308,25.836092,21.92743301,71.51361847,0,2.822399139,3.054611683,2.590186834,3.009613752,2.972559214,3.224048376,2.72629714,2.738144159
105717,02:09.0,FDV UNIT A               ,13,60226.97266,19.45660782,0.908249021,420.6171875,242.8457642,29.40271759,50.03158188,6.457662106,0.904501021,421.7753906,243.2205963,29.35390472,6.663783073,0.908747971,421.3266296,243.8139038,30.07590675,6.300119877,0.920552015,419.9442444,243.0753021,28.2580204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105718,02:09.0,MF DB-1                  ,4,32547.24023,1.045244336,0.398723871,423.25,244.3661346,3.575314283,50.02968597,0.089228444,0.100811332,422.9477844,244.0344543,3.626960516,0.573197067,0.517333925,424.7315979,244.8603516,4.524958134,0.380874068,0.607575536,422.1291809,244.3776093,2.566657066,2.6199615,2.326690912,0.885103345,0.880594254,1.107982755,0.880594254,0.626875222,0.497903109,16.70455933,10.25078011,15.29319763,0,0,2.795910835,3.031219244,2.560602427,2.867712975,2.925504208,3.11950326,2.738763332,2.633014679
105713,02:08.0,WSHN FAN DB              ,2,185478.5469,29.60180855,0.967436671,420.0920715,242.5431366,42.05683517,50.03409195,10.44202805,0.969919145,419.2774353,241.7079926,44.54083252,9.498916626,0.975363672,421.4469299,243.2476501,40.03675461,9.654990196,0.957397163,418.6413574,242.3682404,41.64633942,30.58934784,7.681310654,10.76587486,2.620708227,9.738846779,2.620708227,10.08462429,2.912181377,5.89384985,5.034035206,4.786746502,39.15784454,0,3.135416031,3.423026562,2.8478055,3.241416454,3.380396605,3.549290419,3.213820934,2.785218239
105714,02:08.0,FDV UNIT B               ,3,62167.01563,23.88241386,0.886129022,421.8914795,243.5800018,36.87929153,50.02048492,7.659638882,0.878329992,419.4576721,241.1887665,36.1570816,7.868655682,0.851713002,422.8744202,243.7879486,37.89616394,8.417310715,0.914597988,418.7161865,242.6893768,37.85938644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105715,02:08.0,WSHN LGT DB              ,1,412658.875,45.06653214,1.0079422,418.2249451,241.4665985,62.72261429,50.02616119,16.76190948,1.007082701,418.0180664,240.680603,70.14057922,13.71289539,1.010293961,419.151062,242.3715668,57.16645432,14.59659863,1.006867528,416.8901367,241.3480988,60.98760986,45.43453598,-5.70812273,16.88147736,-2.005648136,13.85552311,-2.005648136,14.69753456,-1.719539404,7.167611122,7.883537769,6.607271194,62.07054901,0,3.089152813,3.355250597,2.823055267,3.199311256,3.33336401,3.50318408,3.179242373,2.813693047
105712,02:09.0,MF DB-1                  ,4,32544.13672,1.037915826,0.402255088,422.8145752,244.1147919,3.522771597,50.18117523,0.093350619,0.108414955,421.186554,243.1420441,3.541342497,0.563163638,0.521876812,423.8116455,244.004364,4.422511578,0.376170456,0.611274779,421.1557007,243.6744537,2.523349524,2.555548429,2.263507843,0.861049235,0.855974019,1.079112172,0.855974019,0.615386844,0.487028509,16.10472107,10.30082798,16.88839149,0,0,3.0628407,3.291977644,2.833703756,3.140576601,3.176503181,3.379542351,2.990144014,2.929300785
105707,02:08.0,WSHN FAN DB              ,2,185448.4844,29.98505783,0.968695462,417.9322205,241.2955933,42.76873779,50.18687439,10.33142853,0.970890641,416.3168335,239.8332214,44.36911011,9.406990051,0.976594031,418.0084534,241.8742218,39.82419968,10.64523125,0.960019231,414.8181763,240.4015961,46.29930878,31.36219406,7.724728584,10.64118671,2.548809767,9.632447243,2.548809767,11.0885601,3.104065657,6.172739506,5.574513912,4.857460022,11.61819744,0,3.400304556,3.648559332,3.15204978,3.391843557,3.615705013,3.691227436,3.549757481,2.983482122
105708,02:08.0,WSHN LGT DB              ,1,412613.3125,44.95967102,1.008074284,416.6981201,240.5845795,62.8307991,50.17086411,16.96681213,1.007182121,416.8334045,239.3894958,71.38806152,13.23795986,1.010359287,418.0513611,242.2983093,55.20687485,14.74718666,1.006810427,414.5308838,240.4543915,61.95175552,45.3143959,-5.694907188,17.08955193,-2.044520617,13.37653255,-2.044520617,14.84830856,-1.729961753,7.296380997,7.53390789,7.850600243,50.02450943,0,3.535007715,3.833880663,3.236134768,3.64526248,3.81961298,3.953860283,3.688048601,3.194469213
105709,02:08.0,MF DB-2                  ,5,0,-0.432270646,-1.092767954,421.7383728,243.4938202,0.652294576,50.18291855,-0.149393678,-1.062855721,421.8883057,243.4480743,0.65481627,-0.118173346,-1.173398972,424.0478821,244.3458862,0.585084379,-0.122129746,-1.077287078,421.3296814,243.888504,0.542742372,0.434736133,0.187107041,0.159413755,0.055626214,0.142962962,0.055626214,0.132359415,0.051022947,23.92169571,30.5039444,37.78781509,73.2279892,0,2.901752472,3.152972937,2.650532246,2.969306469,3.03531599,3.252599478,2.829276323,2.732371569
105710,02:08.0,FDV UNIT B               ,3,62143.23047,23.48418808,0.887248993,421.1427307,243.1479645,36.28648758,50.1733551,7.842068195,0.904094994,420.3578491,242.6481628,35.74697876,7.685107708,0.858528972,422.5101624,243.4686584,36.76645279,7.968223095,0.893979013,421.4485474,243.318924,36.5535202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105711,02:08.0,FDV UNIT A               ,13,60207.44922,19.01249886,0.911639988,416.875,240.6854248,28.88108826,50.17356873,6.158079624,0.904235005,419.6395874,241.5345001,28.19583321,6.637857437,0.918919027,418.2121887,242.6739197,29.76650047,6.276753426,0.92937398,416.0323486,241.3116913,28.17266846,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105703,02:08.0,FDV UNIT A               ,13,60188.46094,18.97475052,0.905709982,407.4569092,235.2483063,29.68602943,50.10330582,6.115723133,0.892563999,405.3522034,232.1986389,29.50860786,6.115875244,0.874063015,408.5783997,236.2473145,29.61754417,6.749586582,0.92426002,401.5713806,233.9262085,31.29733658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105704,02:08.0,FDV UNIT B               ,3,62119.95703,23.34243965,0.893830001,410.6177979,237.0708466,36.71737289,50.09815598,7.576574326,0.903832018,410.2352905,236.2083435,35.48870468,7.654083729,0.879348993,411.6643372,237.8264313,36.59920502,8.077039719,0.919049025,409.5201721,236.9873657,37.09354401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105705,02:08.0,MF DB-1                  ,4,32540.08789,0.974324703,0.426469028,409.2703552,236.2956543,3.220215559,50.1052475,0.10779205,0.139548615,408.7870483,235.8439941,3.275189161,0.529367387,0.545653224,413.0170593,237.3383636,4.087638855,0.351005197,0.633860767,409.2349854,236.9174042,2.330925226,2.296344757,2.006177187,0.772433698,0.76487565,0.970153511,0.76487565,0.553757548,0.428302228,6.694788456,4.922952652,3.880221844,0,0,3.360570431,3.738529205,2.982611656,3.623287439,3.600002766,3.934826374,3.266604662,3.171154022
105706,02:08.0,MF DB-2                  ,5,0,-0.355886072,-1.479826212,410.6193542,237.0744629,0.961478412,50.11104584,-0.169892818,-1.418743968,408.5947266,235.3037567,1.24216342,-0.075051673,-1.722459435,411.6727905,237.2240601,1.139922261,-0.104292952,-1.078527689,407.1593628,236.2226105,0.479295194,0.675883472,0.541596651,0.292285711,0.237838954,0.270417005,0.237838954,0.113180771,0.043964375,116.0884399,151.5104828,38.36709976,73.79955292,0,3.332777977,3.713383198,2.952172518,3.692355394,3.568651438,3.997839689,3.151763916,3.238685369
105701,02:07.0,WSHN FAN DB              ,2,185418.9844,28.77696419,0.970519662,404.3688965,233.4659576,42.3447113,50.11468124,10.13198948,0.972593367,404.6165771,233.1683197,44.67801666,9.206676483,0.977793455,408.4645081,235.384491,40.00165176,10.13881683,0.960139155,404.597168,234.345932,45.033741,30.39300156,7.347155094,10.41749763,2.42220068,9.415768623,2.42220068,10.55973625,2.951682806,6.659324646,5.530446053,5.878249168,25.04060555,0,3.543669224,3.9120543,3.175283909,3.661158562,3.835295677,4.068501472,3.602971077,3.092260599
105702,02:07.0,WSHN LGT DB              ,1,412585.25,26.29411697,1.007767439,407.016571,234.9942627,37.61216354,50.09912491,10.31283092,1.007766247,404.7413025,232.1309357,44.77451706,7.637239933,1.010029554,408.6992798,235.8581696,32.70869827,8.251173019,1.00573945,402.9132996,234.0905762,35.42218781,26.40696907,-3.27056241,10.39355087,-1.292829514,7.714613914,-1.292829514,8.298803329,-0.887855828,9.102816582,10.19438171,8.97518158,46.51222992,0,3.501147032,3.68492651,3.317367554,4.112772465,3.725464582,4.125098705,3.312835455,3.760510206
105698,02:08.0,FDV UNIT A               ,13,60169.45703,18.96633911,0.903788984,419.8742371,242.4167938,28.85444641,50.03691864,6.249947071,0.90022397,420.8175964,241.9869232,28.69021034,6.378788471,0.893055022,421.8014221,244.1194611,29.25888252,6.279294968,0.918994009,418.0370178,242.6154785,28.26503754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105699,02:08.0,WSHN FAN DB              ,2,185389.4844,29.68769073,0.967787921,419.1954651,242.0250397,42.25428391,50.04485321,10.62524414,0.969938338,418.7049255,241.4252014,45.37453842,9.271649361,0.976033032,420.5648804,242.7222443,39.13658524,9.76253891,0.957768142,417.7820129,241.9225311,42.18608856,30.64688301,7.663981438,10.95455647,2.665801287,9.499319077,2.665801287,10.19300842,2.930915356,5.851588249,4.685299873,4.704749107,26.61384583,0,2.964664459,3.171000719,2.758327961,3.206332445,3.176452637,3.38094759,2.96283412,2.820303917
105700,02:08.0,WSHN LGT DB              ,1,412558.3438,27.97173309,1.005956411,420.2823792,242.6534882,38.6581955,50.06874084,10.36427593,1.007193089,420.3100586,242.1625824,43.10892105,9.310749054,1.004873514,421.3727722,243.1576538,38.47852325,8.28355217,1.00570786,419.2073975,242.661911,34.33164215,28.12681961,-3.061324358,10.43936729,-1.249863982,9.356348038,-1.249863982,8.331104279,-0.888859928,9.314862251,8.732931137,8.374461174,38.26951218,0,3.058840036,3.359209061,2.758471012,3.237634182,3.333323002,3.571503639,3.089977264,2.755657196
