ID,DATE_TIME,Node_Name,Node_Id,Cumm_Power,Active_Power,Average_Power_Factor,LL_Average_Voltage,LN_Average_Voltage,Average_Current,Frequency,R_Ph_Active_Power,R_Ph_Power_Factor,RY_Voltage,RN_Average_Voltage,R_Ph_Current,Y_Ph_Active_Power,Y_Ph_Power_factor,YB_Voltage,YN_Average_Voltage,Y_Ph_Current,B_Ph_Active_Power,B_Ph_Power_factor,BR_Voltage,BN_Average_Voltage,B_Ph_Current,Average_Apparent_Power,Average_Reactive_Power,R_Ph_Apparent_Power,R_Ph_Reactive_Power,Y_Ph_Apparent_Power,Y_Ph_Reactive_Power,B_Ph_Apparent_Power,B_Ph_Reactive_Power,R_Ph_THD_Current,Y_Ph_THD_Current,B_Ph_THD_Current,N_Ph_THD_Current,G_Ph_THD_Current,L_L_Average_THD_Voltage,R_Ph_THD_Voltage,Y_Ph_THD_Voltage,B_Ph_THD_Voltage,L_N_Average_THD_Voltage,RN_THD_Voltage,YN_THD_Voltage,BN_THD_Voltage
105695,02:07.0,MF DB-1                  ,4,32537.83008,0.794536471,0.33154583,422.3117676,243.8248291,3.275605917,50.03274536,0.006140743,0.008166973,422.5280762,243.7527618,3.084680796,0.416484356,0.401581943,424.0028076,244.4726257,4.242230415,0.376416445,0.606283665,421.4785767,244.031311,2.545874119,2.409867525,2.195420027,0.751899481,0.751874387,1.037109256,0.751874387,0.620858669,0.493736923,20.93687057,12.43772125,16.80531502,0,0,2.764661312,3.067637682,2.461684704,2.930329561,2.941211462,3.20295167,2.697401762,2.596407652
105696,02:07.0,FDV UNIT B               ,3,62096.61719,23.53061867,0.90842402,423.7834473,244.671814,35.28802872,50.06577301,7.82100296,0.905547023,424.4797058,244.4361267,35.33345413,7.94901228,0.901553988,423.9154358,245.4579926,35.92064667,7.735531807,0.917919993,422.7626038,244.6346283,34.53647995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105697,02:07.0,MF DB-2                  ,5,0,-0.281592637,-1.114983082,423.1340027,244.2995605,0.434212476,50.03951263,-0.101150438,-1.081142664,421.9188843,243.5255127,0.452038288,-0.070532791,-1.19709909,424.3575745,244.4092407,0.359427661,-0.107821219,-1.080158472,421.5023499,243.9876556,0.480342805,0.31514746,0.141787723,0.110082857,0.043437593,0.087847441,0.043437593,0.117217176,0.045983162,31.66570091,43.30236435,40.53931808,72.95563507,0,2.742450714,3.067874432,2.417026997,2.974993467,2.925535679,3.26032567,2.613954782,2.621352196
105693,02:08.0,FDV UNIT A               ,13,60150.53516,19.20658302,0.908226013,417.333252,240.9485474,29.25237083,50.06661224,6.282061577,0.900811017,418.5887146,240.986496,28.93849182,6.730160236,0.910041988,416.4403687,241.7861328,30.58668137,6.130791664,0.907176971,415.2246704,240.6125031,28.26887321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105694,02:08.0,MF DB-1                  ,4,32532.41211,1.022868276,0.405299425,419.5803528,242.2471466,3.471796274,50.05173492,0.08729925,0.102642365,419.6302185,242.3385925,3.509629488,0.561691105,0.525978267,419.8168335,242.3446655,4.406525612,0.372845203,0.623461366,418.6875,242.1303711,2.474162817,2.516441107,2.221839666,0.850518703,0.84602648,1.067897916,0.84602648,0.598024607,0.46756801,15.89166927,9.976634026,18.33345222,0,0,2.883599281,3.193582296,2.573616266,2.860356092,3.035338163,3.224363089,2.868802786,2.573873281
105689,02:07.0,MF DB-2                  ,5,0,-0.853534937,-1.105200291,418.8105469,241.8026123,1.31484127,50.05138016,-0.148654252,-1.067728996,418.5455933,241.465744,0.660358369,-0.119612113,-1.167609453,418.1051941,241.7271271,0.594459951,-0.125944287,-1.084701538,416.5536804,241.1814728,0.572491109,0.440750152,0.19274132,0.159453914,0.057684202,0.143697098,0.057684202,0.137599155,0.055421706,57.66114044,60.96098328,63.84381485,72.16117096,0,2.802483082,3.107102394,2.49786377,2.837161303,2.972538948,3.167262316,2.772777081,2.537721872
105690,02:07.0,WSHN FAN DB              ,2,185359.875,29.23335648,0.969740033,408.8570251,236.0555267,42.58588028,50.0575676,10.38521194,0.971558332,413.2072144,235.424118,45.4041481,9.551044464,0.976814568,414.2185059,241.1084137,40.55331802,9.563668251,0.960716844,404.5106812,237.0874786,42.40925217,30.42169762,7.387242794,10.68923187,2.531214952,9.777746201,2.531214952,9.954720497,2.762737751,6.365709782,5.011157513,5.984536171,20.54592133,0,3.384657383,3.476028919,3.293285847,4.007997513,3.521568298,3.795342922,3.247633934,3.798929214
105691,02:07.0,WSHN LGT DB              ,1,412530.9688,26.95215988,1.00715971,415.7992249,240.0651245,37.70235062,50.06679153,11.14346981,1.005493402,416.3408813,239.6941223,46.74718094,7.527015686,1.011177301,415.7875671,240.8402405,31.60642433,8.287508965,1.005722761,415.0075073,240.0149994,34.80099869,27.15233231,-3.198275805,11.20502472,-1.17288363,7.612098694,-1.17288363,8.335208893,-0.89045608,8.778383255,10.59207535,8.26939106,40.55375671,0,3.0625422,3.31289649,2.81218791,3.216938972,3.301973343,3.455204248,3.155152559,2.808694839
105692,02:07.0,FDV UNIT B               ,3,62072.99219,23.45640182,0.913581014,419.4911194,242.1935577,35.33516312,50.04867554,7.645873547,0.911554992,420.8360596,242.3277588,34.61315918,8.121994019,0.912207007,420.0094299,243.2530365,36.60253906,7.773346901,0.917989016,419.138092,242.4841766,35.00948715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105686,02:08.0,MF DB-1                  ,4,32526.06836,6.512451649,0.768867493,414.2738342,239.1846161,11.80287457,50.03249359,0.093856595,0.11360766,416.2389832,240.012146,3.442103863,0.549160838,0.529039979,418.5400085,241.156662,4.304391861,0.365493655,0.62134707,415.4588928,240.6113281,2.44417572,2.452407122,2.162566662,0.826146722,0.820798039,1.03803277,0.820798039,0.588227868,0.460897356,17.38884163,11.51929665,17.90155411,0,0,3.023278475,3.289578915,2.756978035,3.03255105,3.176462173,3.327256441,3.021433592,2.761918068
105688,02:08.0,WSHN LGT DB              ,1,412503.3125,26.50597,1.007725596,409.4536133,236.401535,37.68935013,50.03020859,10.33105755,1.007187605,411.1639404,236.0299988,44.08698654,7.640347004,1.010873437,412.2964783,238.7284241,32.35617065,8.602831841,1.005666733,408.37146,237.0687714,36.59098434,26.78204918,-3.301139593,10.40585136,-1.245388269,7.724337578,-1.245388269,8.651859283,-0.919756472,8.979143143,10.43415546,8.363617897,56.48150635,0,3.343011618,3.649014235,3.037009001,3.600376129,3.647067785,3.881697416,3.417016268,3.075954437
105687,02:07.0,FDV UNIT B               ,3,62048.70313,23.68086433,0.900207996,415.436676,239.8528595,36.55667114,50.03153992,7.64461422,0.896049976,411.1738281,236.7415314,36.03701019,7.741919518,0.854510009,415.8598938,239.2900696,37.86230469,8.333334923,0.916992009,411.9238281,238.4383392,37.97874451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105683,02:07.0,FDV UNIT A               ,13,60131.46875,19.28429413,0.909282982,414.6496582,239.3994751,29.52609825,50.02584076,5.562074661,0.847352028,412.2783508,234.9633026,27.9365654,6.914949417,0.896036029,411.7900696,239.8270416,32.17846298,6.666453838,1.080497026,403.4654236,236.2393036,30.9927597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105684,02:07.0,WSHN FAN DB              ,2,185330.5469,29.66960526,0.969098866,412.4085388,238.1066132,42.86863708,50.0333786,10.4443922,0.971209168,410.9919128,236.5656586,45.45888138,9.460214615,0.977169454,414.8348694,239.1338959,40.48461151,9.715172768,0.959170878,410.3952332,237.9142303,42.54993057,30.56397247,7.483481884,10.7540102,2.561911821,9.681242943,2.561911821,10.12871933,2.864677191,6.363268375,5.165082932,5.214569092,31.38490677,0,3.297134876,3.567314863,3.026955128,3.566015959,3.537259579,3.788630724,3.288339853,3.107353926
105685,02:07.0,MF DB-2                  ,5,0,-0.769549787,-0.662396193,415.8459167,240.0922394,1.613333821,50.0283432,-0.205692574,-1.320703864,415.0296326,239.1593018,1.266112208,-0.130208403,-1.528789878,417.973053,240.784668,1.147613406,-0.135055512,-0.858415425,414.0563354,240.0002289,0.655391753,0.736461401,0.385238975,0.302802533,0.22221595,0.276327699,0.22221595,0.157331184,-0.080703832,60.93675995,92.27492523,21.57249641,68.35204315,0,3.168471813,3.480593443,2.856350422,3.178798676,3.333366871,3.546190262,3.137649298,2.864483595
105681,02:08.0,WSHN LGT DB              ,1,412476.4688,28.24001122,1.006061316,416.8821716,240.690506,39.35205841,50.02985382,10.34086704,1.007291079,418.1867371,240.756958,43.26693726,9.33039856,1.004815817,419.3534851,242.0927277,38.72710419,8.587667465,1.005735397,416.6999207,241.3820343,35.79499435,28.42957306,-3.09835577,10.41681671,-1.255598664,9.37555027,-1.255598664,8.637205124,-0.923735917,9.545884132,8.836177826,9.117846489,44.53943253,0,2.883072376,3.19879961,2.567345381,3.24438405,3.145113945,3.470527411,2.82781601,2.798307657
105682,02:08.0,WSHN FAN DB              ,2,185300.8594,29.79518318,0.96854192,415.648407,239.9766693,42.73609543,50.0247345,10.60661316,0.970568299,416.0453491,239.5413055,45.62156677,9.426995277,0.97680676,416.7325134,241.1459656,40.02069473,9.769495964,0.958741367,414.1321106,239.9699097,42.59598923,30.76899529,7.59505415,10.92825031,2.63180542,9.650829315,2.63180542,10.18991756,2.896787167,5.641738892,4.549804211,4.336914539,29.20227623,0,2.916566849,3.182229757,2.650903702,3.16921401,3.145137548,3.387228012,2.923304319,2.726327181
105677,02:07.0,FDV UNIT A               ,13,60112.30469,19.3168869,0.907169998,416.6136475,240.5330048,29.50581169,50.02421951,6.27398634,0.898316026,418.5227966,240.3657532,29.05640411,6.600719929,0.900640011,418.0510864,242.544342,30.21684647,6.358820915,0.919982016,414.6639404,240.8020172,28.86019325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105678,02:07.0,MF DB-1                  ,4,32523.47461,0.796564162,0.332951248,421.9343567,243.6058807,3.272520065,50.0398941,0.007266785,0.009773636,421.7193604,242.9638062,3.060163021,0.414228678,0.402394205,422.8717957,244.0814819,4.217485905,0.37459904,0.610697031,420.3946228,243.4484863,2.521148682,2.386314869,2.17159009,0.743508875,0.743473351,1.029410124,0.743473351,0.61339587,0.485726327,20.49934578,12.23320389,16.91930389,0,0,2.702947617,2.995644331,2.410251141,2.850719929,2.862784147,3.122305393,2.623264551,2.541591644
105679,02:07.0,FDV UNIT B               ,3,62025.14063,23.79003143,0.908836007,417.9681702,241.3140717,36.1549263,50.02146149,7.622097015,0.901678026,418.5111084,240.7862854,35.10680771,8.277983665,0.906135023,418.5696411,242.2490234,37.71112442,7.863950729,0.919169009,416.6942139,241.2893219,35.52465057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105680,02:07.0,MF DB-2                  ,5,0,-0.268342435,-1.199986458,420.5804749,242.8242188,0.460525483,50.0358696,-0.114684083,-1.112559557,420.0510864,241.9557953,0.534106553,-0.057791337,-1.416168213,421.2155151,243.2217102,0.40697962,-0.093070567,-1.102298141,418.5899353,242.4614716,0.428049237,0.331892937,0.185609758,0.129230171,0.059565097,0.098986283,0.059565097,0.103676476,0.04568021,34.60391235,50.28142166,45.46839142,69.45391846,0,2.597492695,2.911785126,2.283200264,2.777530909,2.784327269,3.069335699,2.506318808,2.426456213
105674,02:08.0,MF DB-2                  ,5,0,-0.716589928,-0.709184766,416.8832092,240.6898651,1.399377227,50.02877045,-0.25065574,-0.71325779,415.1135559,239.3081818,1.468498707,-0.180733845,-1.412556887,416.8802795,240.5026398,1.279245138,-0.19778268,-0.809472501,414.2258911,239.8374786,1.019330859,0.903420866,-0.140796795,0.35142377,-0.246313542,0.307661831,-0.246313542,0.244335264,-0.143463343,62.94650269,94.55492401,26.69902229,72.58718109,0,3.435202122,3.725979805,3.144424438,3.367226601,3.584311485,3.67593646,3.491622686,3.094466448
105675,02:08.0,FDV UNIT B               ,3,62001.79688,23.83824539,0.916805983,415.9842224,240.168808,36.08555984,50.02719879,7.876842499,0.916498005,416.7701416,240.078125,35.79876709,8.157423019,0.913020015,415.9683228,240.8815918,37.09106445,7.780905247,0.921862006,415.3144836,240.1882172,35.22640991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105676,02:08.0,FDV UNIT A               ,13,60093.05078,19.27052689,0.916841984,412.0745544,237.9154205,29.44835091,50.02521896,6.796628475,0.917373002,410.6844788,237.9080505,31.14142418,6.322720051,0.889285028,413.2993774,237.5191803,29.93395996,6.231945992,0.914573014,412.8299255,238.0287323,28.55142021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105671,02:07.0,MF DB-1                  ,4,32518.74414,0.998880625,0.417284846,414.6639709,239.4093781,3.333620071,50.03168106,0.098990493,0.121505946,414.2683411,239.1961517,3.405977488,0.549345374,0.535198689,417.6321411,240.1740875,4.273702621,0.367543519,0.627461553,415.0834351,239.9848633,2.434749603,2.426892042,2.131817341,0.814696729,0.808660388,1.026432633,0.808660388,0.58576262,0.456102669,16.19986916,10.09954929,16.57644844,0,0,3.508283138,3.811644316,3.204921961,3.522909403,3.678447723,3.838642359,3.526602745,3.190961361
105672,02:07.0,WSHN FAN DB              ,2,185271.125,30.09887123,0.969284177,411.4549866,237.5581818,43.57677841,50.02648544,10.58703709,0.970972121,412.2731018,237.3043518,45.94750977,9.580738068,0.977081299,413.938446,239.2610626,40.98229218,9.989887238,0.960131049,410.2750549,237.9653778,43.84057236,31.11372375,7.603944302,10.90354347,2.608049154,9.805466652,2.608049154,10.40471268,2.908640862,6.881951332,6.151287079,6.255647659,23.40329361,0,3.796406984,3.973721743,3.619092226,3.933069468,4.046998024,4.091592312,3.971513748,3.501270294
105673,02:07.0,WSHN LGT DB              ,1,412449.875,27.2237339,1.007065654,408.1724548,235.6632843,38.79930115,50.02644348,11.10175228,1.005957007,409.5587769,235.7589111,47.37162018,7.551069736,1.010834694,411.4742737,237.6456909,32.12252045,8.615329742,1.005803704,408.7242432,236.6713257,36.62417603,27.46768379,-3.270155191,11.16828156,-1.217213273,7.633778572,-1.217213273,8.665622711,-0.932261765,8.652956009,9.877609253,8.610693932,42.88824463,0,3.598298311,3.906296492,3.290300131,3.762973785,3.882324457,4.064377785,3.685773134,3.275148869
105667,02:09.0,MF DB-2                  ,5,0,-0.344994009,-1.131248951,410.1025696,236.7750397,0.559111416,50.07778931,-0.115650639,-0.491531432,410.587677,235.9601593,0.997144461,-0.091934517,-0.448940665,410.9563904,237.9008331,0.860782981,-0.111577116,-0.472977132,406.9591675,236.427597,1.002047539,0.67597121,-0.595734715,0.235286355,-0.204901442,0.204780996,-0.204901442,0.235903844,-0.207848907,12.89568424,16.69288635,16.56516838,73.73748779,0,3.49893856,3.782244682,3.215632677,3.996409893,3.709822416,4.134636879,3.294477224,3.586706161
105669,02:09.0,FDV UNIT B               ,3,61977.69141,23.86158752,0.894618988,410.5381775,237.0250702,37.51338577,50.07581711,7.893590927,0.892228007,409.1308594,234.9007111,37.66294098,8.169132233,0.881630003,413.1810608,238.2329712,38.89445496,7.883544445,0.914933026,407.8511658,236.7454224,36.34093857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105670,02:09.0,WSHN FAN DB              ,2,185240.4844,30.04210854,0.96971333,408.1359863,235.6400146,43.83081055,50.08295441,10.46575165,0.971693695,405.0004272,234.0194855,46.02449417,9.424186707,0.977654278,407.9614563,235.0298004,41.01433182,9.955821991,0.961001217,405.1808777,234.4381104,44.2227478,30.7700634,7.435883045,10.77062893,2.544501543,9.639590263,2.544501543,10.35984421,2.864953756,7.127341747,5.549110889,5.822944641,23.90604973,0,3.725820541,4.000078678,3.451562643,4.09651804,4.047028542,4.323682785,3.754997253,3.497356892
105668,02:08.0,MF DB-1                  ,4,32512.79297,4.318947315,0.65897876,410.6795959,237.108139,9.213152885,50.0765419,1.600943804,0.659575641,409.0786133,235.3211517,10.31455612,2.102270842,0.748304784,409.717041,236.9454651,11.85664272,1.758694053,0.747926891,406.2320557,235.758728,10.0056572,7.58803606,5.248847485,2.427233219,1.824401259,2.80937767,1.824401259,2.351424932,1.560831547,89.1536026,75.03990173,113.2458344,0,0,3.581056356,3.878022432,3.284090281,3.88151741,3.78823185,4.099171638,3.475637674,3.489167213
105665,02:08.0,FDV UNIT A               ,13,60073.37891,19.39035416,0.910161018,403.8560791,233.1693115,30.45342827,50.07890701,6.264295101,0.895829022,408.3434753,234.9328918,29.76482201,6.825586319,0.909852982,406.6436462,236.3336792,31.74265671,6.366044044,0.916018009,404.0649109,234.6079865,29.88377762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105666,02:08.0,WSHN LGT DB              ,1,412423.25,26.68803787,1.007716894,408.2828369,235.7249908,38.06120682,50.06126022,10.34592152,1.007103086,408.8180542,234.1128998,44.50816345,7.535590649,1.010751486,409.9870911,237.9490356,32.01311874,8.849375725,1.005311728,404.5328064,235.4338989,37.98088074,26.93405914,-3.269519567,10.41993523,-1.239741921,7.617490768,-1.239741921,8.896633148,-0.915759742,8.792960167,10.17910194,7.764027119,39.03384018,0,3.879183769,4.228711128,3.529656649,4.368336201,4.172588348,4.543862343,3.821455956,3.853826284
105661,02:08.0,FDV UNIT B               ,3,61953.64844,23.99115753,0.902512014,417.7787781,241.2047577,36.73157501,50.18067551,7.312586784,0.832322001,418.5989075,239.9115601,36.62086105,9.187278748,0.905282974,418.5093384,242.8379974,41.79128647,7.564700603,1.103711009,414.1177063,240.7981567,35.21888351,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105662,02:08.0,FDV UNIT A               ,13,60054.01563,19.52277756,0.908450007,415.4643555,239.8699341,29.86068153,50.18670273,6.414929867,0.895920992,414.1520691,237.6593475,30.1277771,6.683367729,0.892913997,416.344696,241.0749207,31.04799652,6.430279255,0.922830999,410.8518372,238.8995361,29.28166199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105663,02:08.0,WSHN LGT DB              ,1,412395.9063,27.30545235,1.007114887,415.2540588,239.7494354,38.27044678,50.19615173,11.02695847,1.005611897,415.5145874,237.3684998,46.71718979,7.496538639,1.011250019,416.8559875,242.140274,31.31174278,8.742168427,1.005602717,410.0046387,239.0965576,36.97278976,27.46244812,-3.236555338,11.08918953,-1.173166633,7.581833839,-1.173166633,8.791423798,-0.92931807,8.577610016,10.3234787,8.380441666,41.13508987,0,3.456500053,3.747264624,3.165735245,4.129395485,3.756869316,4.17098093,3.346203566,3.610965252
105664,02:08.0,WSHN FAN DB              ,2,185211.0469,30.24297714,0.969547451,412.9887695,238.4414825,43.61862183,50.19642639,10.79424191,0.971097887,416.3265991,239.519165,46.40757751,9.558139801,0.976505578,417.3386841,241.5911865,40.51515961,10.18168163,0.960033119,414.3735962,240.187027,44.29116821,31.5091629,7.730677605,11.11550426,2.653066158,9.788105011,2.653066158,10.60555267,2.968351841,6.370584488,5.220032692,5.316086769,22.40437889,0,3.339666367,3.636621237,3.042711496,3.689907551,3.599980116,3.868438244,3.321461439,3.215017796
105659,02:07.0,MF DB-1                  ,4,32505.96875,5.681005955,0.749759734,419.297821,242.083847,10.43138981,50.20038223,1.715736151,0.679898441,418.8074951,240.6067963,10.48814201,2.171372652,0.760941148,419.3021851,242.6417389,11.76028252,1.885021329,0.771480381,415.443573,241.2485199,10.15971947,7.820435524,5.256554604,2.523518324,1.85051167,2.853535414,1.85051167,2.443382025,1.554609537,61.44821548,50.44516373,53.29616165,0,0,3.287549973,3.651570559,2.923529625,3.705532074,3.53726244,3.944746733,3.133686543,3.232820749
105660,02:07.0,MF DB-2                  ,5,0,-0.418825448,-1.099515676,418.6483459,241.7091217,0.64149183,50.18745041,-0.165052861,-1.061531782,418.0943298,240.9950256,0.7297858,-0.131470293,-1.175864935,420.7912598,242.4837799,0.65787971,-0.132894129,-1.073714137,417.7273254,241.8377686,0.592766345,0.478869826,0.205157593,0.17587474,0.060741078,0.159525156,0.060741078,0.1434699,0.054062553,27.68074608,29.63647461,39.21386337,73.51974487,0,2.991259575,3.277074814,2.705444336,3.194855928,3.160813808,3.411831617,2.924891472,2.877949953
105654,02:08.0,FDV UNIT B               ,3,61929.88281,23.87543678,0.907465994,414.6203918,239.382019,36.63642502,50.09983063,8.203905106,0.926393986,414.7080994,239.1128998,37.03581619,7.838467121,0.889809012,415.6590576,240.0263519,36.70079422,7.949305534,0.91832298,414.8009949,239.6335297,36.10394287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105657,02:08.0,MF DB-2                  ,5,0,-0.625024796,-0.645350993,415.5523987,239.9216766,1.345731616,50.10116196,-0.197113857,-1.303688765,413.8434753,238.4616547,1.18712163,-0.124441326,-1.525122523,416.6838684,240.1604309,1.091142893,-0.129219711,-1.069606543,413.1260681,239.3439484,0.580123186,0.684019446,0.484707803,0.283082992,0.203179941,0.262049347,0.203179941,0.138887167,0.050910804,102.3553009,125.3644257,36.41836548,73.10500336,0,3.860315084,4.252681732,3.467948437,4.023445606,4.078466892,4.348162651,3.826914787,3.591531515
105658,02:08.0,MF DB-1                  ,4,32500.20703,1.013930678,0.419815153,415.7327576,240.0255127,3.353623629,50.09991837,0.10150484,0.126837283,413.3310852,238.3589935,3.357440233,0.540024281,0.535925508,416.8161316,239.8751068,4.200719357,0.361457705,0.629092336,413.5158386,239.3456268,2.396011591,2.382494211,2.091165781,0.800276041,0.793812633,1.007647991,0.793812633,0.574570179,0.446630985,16.38168907,10.24328518,15.82427883,0,0,3.767744541,4.132030487,3.403458834,3.86207819,3.976475477,4.196130276,3.759355068,3.455971479
105655,02:07.0,WSHN LGT DB              ,1,412356.375,44.41747665,1.007156134,405.1018066,233.891983,63.77993774,50.10716248,16.86858559,1.006900191,406.102356,233.5598297,72.7256546,12.92872143,1.009760141,408.7542419,236.1378326,55.29038239,14.57837582,1.005231619,404.5198364,234.6748657,62.54103088,44.69698715,-5.308760643,16.98579025,-1.99195981,13.05615139,-1.99195981,14.65504646,-1.497117162,6.652924538,7.061079979,6.461449146,48.90762329,0,4.170126438,4.502389431,3.837863684,4.212992191,4.454932213,4.628531456,4.296876431,3.702721119
105656,02:07.0,FDV UNIT A               ,13,60034.61719,19.43808746,0.911028028,407.1657715,235.0812225,30.2543354,50.09957123,6.90810585,0.928901017,407.4607544,235.0967865,31.6331749,6.231310368,0.887457013,411.4142761,236.925766,29.6360054,6.390216827,0.92415601,407.4268494,236.0071411,29.29951286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105653,02:07.0,WSHN FAN DB              ,2,185181.25,29.20693398,0.969721377,408.1384277,235.6425018,42.60956955,50.09389496,10.48159409,0.97148335,407.2512512,233.3221741,46.2419281,9.429035187,0.977073014,409.1710205,237.2465973,40.67618561,9.113370895,0.961317062,402.4363098,234.5725555,40.66110229,29.91964531,7.224044323,10.78926754,2.558219671,9.650286674,2.558219671,9.480089188,2.611235857,7.77919054,6.297174931,6.348390102,19.69465256,0,4.178544998,4.527209759,3.829880476,4.441544533,4.486229897,4.746879101,4.203017235,3.880275011
105650,02:09.0,MF DB-1                  ,4,32492.99609,0.709274471,0.30036965,423.0102539,244.2267609,3.221946955,49.95084,-0.023656808,-1.966658235,424.0204163,244.5731812,2.901076317,0.351420015,0.342067003,423.578125,244.8166504,4.196375847,0.380766153,0.603902459,422.4354248,244.4198761,2.585433722,2.36737752,2.177052498,0.709525466,0.709131002,1.027342677,0.709131002,0.630509317,0.502552629,20.23944473,10.29052162,15.9588871,0,0,2.237801313,2.326811552,2.148791075,2.285814762,2.282395363,2.370900393,2.215613127,2.213504076
105651,02:09.0,FDV UNIT B               ,3,61906.15234,23.65880966,0.887185991,423.2636719,244.3721924,36.37455368,49.94498062,8.04020977,0.898648024,423.9224243,244.2308655,36.6333847,7.958864212,0.888379991,423.1109619,244.9626465,36.57233047,7.593885422,0.873665988,422.6609497,244.3535767,35.64226151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105652,02:09.0,MF DB-2                  ,5,0,-0.359149158,-0.47482875,423.4822693,244.4995117,1.03136003,49.96091843,-0.154936358,-0.686341166,424.8425598,245.0291748,0.921288133,-0.099724889,-0.542091608,424.319519,245.3397675,0.749830246,-0.133600637,-0.598338604,423.0995789,244.8487091,0.91444242,0.632991612,-0.49767217,0.225742474,-0.164177939,0.18396318,-0.164177939,0.223286003,-0.178906411,31.94821739,52.50641632,41.06269073,66.95954132,0,2.191174507,2.272336483,2.11001277,2.24639225,2.235316515,2.321327209,2.160800934,2.193776369
105648,02:08.0,FDV UNIT A               ,13,60014.66016,20.20315742,0.89328903,421.1204529,243.1345215,31.00424767,49.96876526,6.854810238,0.892889977,422.3476257,242.5854645,31.64702606,6.863792896,0.890537024,421.2369385,244.7062378,31.49683571,6.590303421,0.897105992,418.2046509,242.8322754,30.45615005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105649,02:08.0,WSHN FAN DB              ,2,185151.4063,29.46681976,0.96640867,419.1916809,242.0222168,41.99878311,49.97221375,10.80348587,0.968826294,421.2219543,242.5619965,45.97219467,9.101721764,0.975170612,420.4138794,243.6789703,38.30230331,9.654790878,0.955269635,418.7454224,242.562088,41.8598938,30.59144974,7.818495274,11.15110779,2.76258564,9.333465576,2.76258564,10.10687542,2.988967657,4.387904167,3.916279554,3.949619055,19.55573654,0,2.568657875,2.648228884,2.489087105,2.673603773,2.658846378,2.646499634,2.682884693,2.532726765
105647,02:07.0,WSHN LGT DB              ,1,412311.5313,42.45196152,1.005524158,418.8611755,241.8325958,58.85280228,49.991539,15.91509533,1.006933928,419.491272,241.1488953,66.45777893,12.97508049,1.004217863,419.2881775,242.8657227,53.65120697,13.59518528,1.005072355,417.3312683,241.741745,56.64964294,42.72075272,-4.454039574,16.02622032,-1.883995771,13.03003883,-1.883995771,13.66449642,-1.374545813,7.385350704,6.107913494,7.021427155,31.93516159,0,2.549250364,2.713663101,2.384837627,2.767244816,2.690230131,2.794219017,2.603688717,2.597663641
105646,02:08.0,MF DB-1                  ,4,32492.28906,0.703649521,0.304931611,421.1221619,243.1370087,3.162084341,50.00686646,-0.024747401,-1.964062214,422.0452881,243.1626892,2.831920862,0.350124657,0.345913142,422.4838562,244.1104279,4.146381855,0.379491031,0.613988221,420.1476746,243.3891144,2.544628143,2.318867922,2.12571907,0.688617468,0.688172698,1.012175083,0.688172698,0.61807543,0.487856358,19.75792313,10.34412766,16.30916977,0,0,2.156010151,2.242067337,2.069952726,2.42465806,2.235307217,2.430662155,2.046750307,2.293207645
105643,02:08.0,WSHN LGT DB              ,1,412280.875,29.20142555,1.006516337,417.2072754,240.8764801,40.7015686,50.00409698,11.05279064,1.005324721,418.0737915,240.1625671,46.26848984,7.960365295,1.011254311,418.1893616,242.6598206,33.17802429,10.20284939,1.004362822,415.4147644,240.8872833,42.72673035,29.41049194,-3.305844545,11.11195946,-1.145181179,8.050973892,-1.145181179,10.24755764,-0.956188321,6.085363388,6.044142723,5.841358185,24.38911247,0,2.591610909,2.827989578,2.355232477,2.681442499,2.784335136,2.816282988,2.76341939,2.362459421
105644,02:07.0,WSHN FAN DB              ,2,185124.6094,29.12323952,0.96685791,417.1094971,240.8197174,41.69894028,50.00917816,10.47238922,0.969426692,418.6062317,240.933609,44.83668137,9.205552101,0.976264536,418.5422974,242.6026764,38.86751175,9.478614807,0.954658806,416.2073975,241.2098389,41.3539238,30.16082382,7.648822308,10.80266285,2.650770426,9.429362297,2.650770426,9.928798676,2.955825329,4.700448513,3.809453249,4.057892799,26.4263382,0,2.53532815,2.698939323,2.371716976,2.901088238,2.705927372,2.866084099,2.568823814,2.590322256
105645,02:07.0,FDV UNIT A               ,13,59994.52344,20.16064262,0.893324971,417.5156555,241.0526886,31.20232391,49.9919281,6.76549387,0.886726975,419.7072449,240.8330231,31.68061829,6.95834589,0.892435014,417.8315735,243.1939697,32.06095886,6.507646084,0.900269985,414.5170593,240.9581909,30.26426315,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105641,02:07.0,MF DB-2                  ,5,0,-0.292718798,-1.125031948,419.8703918,242.4143524,0.460116863,50.00346756,-0.111993365,-1.074173331,420.5955505,242.2572784,0.499327809,-0.076280475,-1.228115797,421.0526733,243.3769073,0.406052202,-0.105878681,-1.091402411,418.5354004,242.5244293,0.48164916,0.336319298,0.157218605,0.120965794,0.045718826,0.098823734,0.045718826,0.116529778,0.048671298,28.96220779,45.59883881,38.91540909,66.89250183,0,2.100198746,2.179212093,2.02118516,2.387674809,2.172573328,2.385861397,1.97179842,2.268815756
105642,02:07.0,FDV UNIT B               ,3,61882.74219,23.59200287,0.88618499,420.4172668,242.7288666,36.55853271,50.00054169,7.903645515,0.890151024,421.4139404,242.7875977,36.57103348,8.075209618,0.887807012,421.9581299,243.9203491,37.28955078,7.594954491,0.876538992,420.7857666,243.2880859,35.63433456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105639,02:08.0,MF DB-1                  ,4,32491.57617,0.723875165,0.296453744,426.2832947,246.1168365,3.305993795,49.9657135,-0.026388692,-1.963867903,426.8988647,246.0417328,2.968354225,0.355519831,0.335002422,427.4767456,246.877243,4.298677444,0.390819103,0.595919669,425.29953,246.2755737,2.666956186,2.44740963,2.256442547,0.730338991,0.729862094,1.061245561,0.729862094,0.655825138,0.526656508,20.27953148,10.12205696,16.04279137,0,0,2.802922249,3.011109352,2.594735146,2.938032627,2.925512314,3.119338036,2.743054628,2.711905241
105640,02:08.0,WSHN FAN DB              ,2,185095.7813,29.41578102,0.965072751,422.8627014,244.1416779,41.62086105,49.97415924,10.53887653,0.967965126,423.4685059,243.8703766,44.64528275,9.273257256,0.974930286,423.682251,245.3437347,38.76892471,9.560032845,0.952530503,420.9674072,244.0513306,41.31252289,30.43583488,7.905714035,10.88766193,2.733725548,9.511713028,2.733725548,10.03645897,3.055532694,5.699109077,5.00150156,5.055879116,32.52459335,0,3.129767656,3.357259989,2.902275324,3.309690237,3.301961184,3.395456553,3.208789587,3.005486012
105635,02:07.0,FDV UNIT B               ,3,61858.71875,23.46821404,0.885456979,422.1205139,243.7117462,36.25141907,49.98017502,8.032324791,0.903994024,422.3250732,242.8592377,36.58651352,7.798354626,0.874450982,424.410614,245.048584,36.3927803,7.629131794,0.883571982,421.2874451,244.0315704,35.35988235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105636,02:07.0,WSHN LGT DB              ,1,412251.2188,29.63147736,1.007959127,421.6586914,243.4472198,40.90726852,49.96496201,10.30797672,1.008989096,422.3779602,243.2138367,42.7667923,8.999538422,1.01064992,422.4983521,244.7160492,37.1713028,10.32659054,1.004536629,420.1105652,243.4494171,42.79235458,29.87154388,-3.702554941,10.40147591,-1.391514301,9.096413612,-1.391514301,10.37365246,-0.987007558,5.901964188,6.309713364,5.054913998,56.83203888,0,3.111398458,3.300630569,2.922166348,3.424316645,3.286274672,3.416960716,3.155733347,3.150370598
105637,02:07.0,MF DB-2                  ,5,0,-0.298656613,-1.122195244,426.598999,246.2992554,0.46054092,49.96204758,-0.113016665,-1.075291157,426.6583252,245.8842926,0.497057587,-0.077254549,-1.216475844,427.2611694,246.8055267,0.399500012,-0.108758204,-1.094487429,424.9416199,246.1190338,0.488900185,0.340924263,0.158754766,0.122218654,0.046525616,0.098598808,0.046525616,0.120106786,0.050963655,32.25344849,43.160923,40.77930832,65.58283997,0,2.814971447,3.007107258,2.622835398,2.966704845,2.925508976,3.131755352,2.728878498,2.767667294
105638,02:07.0,FDV UNIT A               ,13,59974.37109,20.22478485,0.891797006,423.3851013,244.4417877,30.9233532,49.9836998,6.777106762,0.893190026,424.6409302,243.9160309,31.10716057,6.879915714,0.891568005,423.3289795,246.0060272,31.36772156,6.592903137,0.896961987,420.0608521,244.0328217,30.3508358,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105630,02:10.0,MF DB-2                  ,5,0,-0.297071904,-1.127215743,421.8201904,243.5399323,0.46598044,50.07606888,-0.110462949,-1.071669698,421.4871216,242.7477264,0.490183771,-0.077163979,-1.220759392,423.1513062,244.2442169,0.405432731,-0.107555151,-1.098492146,419.9692993,243.3759308,0.490696192,0.33732143,0.15792799,0.118990995,0.044235665,0.099024594,0.044235665,0.119305849,0.05163113,31.12086105,46.49212646,42.25201797,66.36228943,0,3.252854586,3.505472183,3.000236988,3.131171703,3.364706755,3.431949139,3.297956705,2.931958914
105631,02:10.0,FDV UNIT B               ,3,61835.93359,23.54187393,0.886456013,421.1443176,243.1477509,36.40622711,50.06312561,7.81185627,0.898222029,422.8819885,243.2099915,35.75931549,7.955744267,0.886729002,422.1629028,244.6114807,36.67863846,7.825110435,0.891767979,420.4653931,243.5475464,36.13700104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105632,02:10.0,FDV UNIT A               ,13,59953.87109,20.15484238,0.894221008,419.323761,242.0974579,31.02921867,50.07696152,6.959382057,0.903900981,419.8776855,241.1515656,31.92713547,6.816864491,0.888441026,420.2454834,243.8117065,31.47035599,6.456839085,0.899833977,415.9548035,241.7331085,29.86890602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105633,02:10.0,WSHN LGT DB              ,1,412221.0938,33.08161163,1.007719517,418.1794739,241.4393311,46.03788757,50.06240082,11.8013792,1.008552074,418.4705811,240.9840393,49.39403915,10.13685322,1.009908915,419.6705933,242.6990967,42.18517303,11.147048,1.004518986,416.7112122,241.4996948,46.49879456,33.3391304,-4.054465771,11.9031744,-1.553391099,10.23830414,-1.553391099,11.19764996,-1.063345671,6.797084808,6.427942753,5.315093994,55.96945953,0,3.196351051,3.360996723,3.031705141,3.258719921,3.349004984,3.373173952,3.317476034,3.028835297
105634,02:10.0,WSHN FAN DB              ,2,185066.0156,29.58117294,0.96629405,418.6336975,241.7005768,42.22182465,50.06340408,10.22947693,0.968177617,418.5843506,241.017395,43.83792496,9.664467812,0.976196826,419.637146,242.8069916,40.77362823,9.636313438,0.955027342,416.1055603,241.3978424,41.97748566,30.55591583,7.78330946,10.56570244,2.644214869,9.900121689,2.644214869,10.09009171,2.991891623,6.66127491,6.196541786,5.725872993,76.07902527,0,3.717565775,3.961790085,3.473341465,3.714941502,3.882360458,3.942568302,3.826081753,3.404989481
105629,02:09.0,MF DB-1                  ,4,32490.86328,0.699323833,0.301712692,422.3065186,243.8208008,3.167452574,50.07952118,-0.025201347,-1.962370515,420.4324036,242.2354889,2.764764309,0.339560151,0.342054725,422.229126,243.5735931,4.075593948,0.375962168,0.613781691,419.2755127,242.8618927,2.523035288,2.274965048,2.085657358,0.669724047,0.669249773,0.992707074,0.669249773,0.612533987,0.483580768,19.82794762,9.670133591,15.54940033,0,0,3.111918688,3.333408356,2.89042902,3.127519131,3.223543882,3.346694708,3.107854843,2.920888186
105624,02:10.0,WSHN LGT DB              ,1,412173.9688,48.94927216,1.006699562,415.811615,240.0754547,68.42433929,50.02597046,17.72810364,1.005186558,414.3131104,238.9116058,74.59047699,15.98308849,1.009344578,416.3508606,240.2978058,67.1410675,15.17957783,1.005470276,413.2765808,239.4033661,63.86204529,49.217453,-5.607396603,17.82053185,-1.812640071,16.13385201,-1.812640071,15.26307201,-1.594294786,5.931687355,7.087100983,5.536294937,53.54537964,0,4.160126686,4.378090382,3.942163229,4.121518612,4.329414845,4.266722679,4.393690586,3.906011581
105625,02:10.0,WSHN FAN DB              ,2,185036.9063,30.08294678,0.965744913,418.3091125,241.515213,43.00062943,50.03184891,10.16705132,0.967767954,418.2087097,240.7466278,43.6378746,9.640307426,0.975218952,419.7529602,242.6856537,40.73283768,10.12028694,0.955269992,415.449646,241.2238922,44.09835815,30.98510933,7.965890408,10.50567055,2.645784616,9.885275841,2.645784616,10.59416389,3.133066177,7.506768227,7.139748573,7.442177773,21.870718,0,4.181269169,4.426189423,3.936348915,4.223594666,4.36083889,4.338420391,4.411325455,3.890976429
105626,02:10.0,FDV UNIT A               ,13,59933.75781,20.0994339,0.908538997,414.9273987,239.5620117,30.78244019,50.01485443,6.675952435,0.909712017,415.216156,238.4473572,30.77633476,6.753461838,0.903325021,416.8653259,241.3980865,30.97052956,6.627323151,0.912123024,411.7948914,239.3867645,30.48833466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105627,02:10.0,MF DB-2                  ,5,0,-0.384142816,-0.700645626,421.536377,243.3768768,0.750999153,50.02504349,-0.148850501,-0.934735239,422.6173706,243.6885071,0.65347147,-0.115372062,-1.171941638,423.6310425,244.5944672,0.569630265,-0.109638453,-0.91816926,421.1801147,243.9192963,0.490440071,0.417981744,-0.025781842,0.159243479,-0.056586392,0.13932842,-0.056586392,0.119409844,-0.047308784,31.61861229,37.96976089,37.96962738,68.79831696,0,3.968965769,4.293488503,3.644443035,3.907874584,4.141148567,4.284472942,3.983721256,3.599615335
105628,02:10.0,MF DB-1                  ,4,32484.60742,10.12889767,0.76489836,421.0534668,243.0978241,18.1547184,50.0218277,0.355879277,0.283510417,420.7469482,242.6985931,5.172093868,0.861957133,0.544786334,423.6053467,243.9433136,6.485904217,0.663736165,0.55676645,420.5264282,243.4288483,4.892891407,4.029579639,3.520805597,1.255259871,1.203755498,1.582193017,1.203755498,1.192126751,0.990262806,29.70159912,27.03369522,29.94774246,0,0,3.660588264,3.952369213,3.368807316,3.621269464,3.819582462,3.949788094,3.676468134,3.342837572
105623,02:09.0,FDV UNIT B               ,3,61812.18359,23.52548027,0.883934975,422.3762512,243.859314,36.3800354,50.01696396,7.615099907,0.857640028,422.2401123,242.6055298,36.59906769,8.512612343,0.878812015,422.3995972,244.6517944,39.59302139,7.513916016,0.859714985,419.6500244,243.3129272,36.014328,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105622,02:10.0,MF DB-2                  ,5,0,-2.318892479,-0.698846102,416.1660156,240.2770996,4.602939129,50.01656723,-0.516152859,-0.678417623,416.0114746,239.0584564,3.182563543,-0.53046906,-0.681658208,418.1042175,241.6069183,3.220950127,-0.538346529,-0.721605778,412.7909241,239.9702911,3.118301392,2.285062313,-1.644831061,0.76081872,-0.55895561,0.778203845,-0.55895561,0.746039689,-0.516486347,71.14485168,73.15635681,64.54358673,69.39240265,0,3.494069099,3.70654273,3.281595469,3.271369934,3.600006104,3.607032061,3.596118927,3.075866461
105617,02:09.0,WSHN FAN DB              ,2,185006.6719,29.14585114,0.967082083,412.497406,238.1607056,42.19704056,50.00868988,10.11136341,0.96898371,413.4805298,237.6060486,43.91730881,8.923165321,0.976115763,414.3782043,240.3473053,38.03455734,10.00291729,0.957363725,409.0631104,238.0503693,44.23579788,30.0249176,7.583137035,10.43501854,2.578749895,9.141503334,2.578749895,10.44839764,3.018386126,6.917523384,6.654606819,6.143043041,11.7365551,0,4.060679913,4.330631256,3.790728807,4.045278549,4.266607761,4.203581333,4.299740314,3.720052958
105618,02:09.0,WSHN LGT DB              ,1,412124.7188,47.68736649,1.007401466,409.6359863,236.5132599,67.71508026,50.0287056,17.00304222,1.007038832,407.2460632,233.5402374,73.32172394,15.9342556,1.009435654,410.97052,237.4038849,67.75810242,14.73530865,1.005672336,402.8250122,235.0003052,63.31527328,48.02897644,-5.80887413,17.1235714,-2.028122425,16.08603668,-2.028122425,14.81936932,-1.576192856,6.572869301,7.322759151,5.237927437,55.35259247,0,3.801919937,3.934881449,3.668958664,3.596763611,3.898066521,3.822404861,3.987771749,3.508144617
105619,02:09.0,FDV UNIT A               ,13,59913.64844,20.12936401,0.893727005,410.3821106,236.937912,31.69066811,50.02100754,6.842292309,0.903137982,411.4280701,237.1517792,31.94635201,6.380080223,0.86739701,412.3819885,238.5375061,30.83554459,7.024106503,0.904300988,409.0369873,237.2658081,32.89781952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105620,02:09.0,MF DB-1                  ,4,32478.80469,22.02636337,0.884674489,412.5701599,238.2006836,34.8370018,50.02180099,4.386093616,0.812370837,414.4769897,238.6776123,22.6210041,4.956872463,0.835616291,416.1135559,240.2940063,24.686409,4.665869236,0.854815304,412.3594666,239.2086639,22.87129974,16.78945923,9.239486694,5.399127483,3.148453712,5.931995869,3.148453712,5.458335876,2.832507372,44.83007813,42.59378815,42.38253403,0,0,3.634983778,3.848818779,3.421148777,3.402397871,3.741193056,3.745122194,3.745729923,3.196191072
105621,02:09.0,FDV UNIT B               ,3,61788.60156,23.46424484,0.85095799,415.6475525,239.9749756,38.28886795,50.01865768,7.771424294,0.891403019,416.1173096,239.8352661,36.35076523,7.272734165,0.807847023,420.5480042,241.9517822,37.20830917,8.507891655,0.871294022,417.6157227,241.387146,40.28749847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105613,05:09.0,WSHN LGT DB              ,1,412078.7188,47.83016205,1.007510424,415.5871277,239.9449463,66.94403839,50.0488739,17.02027702,1.007002115,417.1863708,240.4254303,71.29152679,15.99808502,1.009591341,417.894043,241.5838165,66.86297607,14.94863892,1.005622864,415.2828979,240.6383514,62.66280365,48.32647705,-5.84864378,17.14029694,-2.024829865,16.15301323,-2.024829865,15.03316879,-1.591974854,6.951695442,7.945493698,6.939030647,75.42963409,0,2.918714523,3.129048586,2.708380699,3.113555431,3.129443884,3.235692978,3.039593935,2.881967545
105614,05:09.0,MF DB-2                  ,5,0,-2.152975559,-0.760621369,420.4958191,242.775589,3.886310577,50.05310059,-0.781785011,-0.756840944,421.4842834,242.0926361,4.26678896,-0.758001149,-0.749822736,421.383667,244.1270599,4.140905857,-0.766354382,-0.763642669,417.2554016,242.512619,4.158621788,3.04741621,-1.991927743,1.03295815,-0.6751405,1.010907173,-0.6751405,1.003551006,-0.647931814,81.41582489,92.39541626,90.92926025,69.5759201,0,2.527423859,2.660806179,2.3940413,2.53195262,2.611767292,2.707383633,2.517536163,2.389523745
105615,05:09.0,WSHN FAN DB              ,2,184978.9688,28.90851593,0.966852188,412.6631775,238.2564697,41.85076141,50.0494957,9.895619392,0.968198478,416.4411926,239.9042969,42.60303497,9.208284378,0.975298345,418.1420288,241.8408813,39.0401535,10.12468147,0.956690133,413.9442444,240.2840118,44.26066971,30.24518776,7.72339344,10.22065163,2.557035923,9.441504478,2.557035923,10.58303165,3.080807686,4.797224522,4.190308094,4.453858852,16.3115406,0,2.769886017,2.908428907,2.631343365,2.916304111,2.894136429,2.942310333,2.855597734,2.745530605
105616,05:09.0,FDV UNIT B               ,3,61766.28906,23.51049614,0.855552971,418.5766602,241.6655731,37.89798355,50.04810715,7.469120502,0.832628012,419.9678345,240.7489929,37.26094818,8.400019646,0.851521015,420.4859009,243.6774445,40.48272705,7.671066761,0.87351203,416.0215759,241.808609,36.4393959,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105611,05:08.0,FDV UNIT A               ,13,59894.76172,20.10912895,0.889272988,417.655426,241.1347656,31.25663757,50.04642105,6.513026237,0.880514026,419.3469543,240.7476654,30.72447205,6.741589069,0.883019984,418.8116455,243.2380981,31.38773918,6.772452354,0.904537022,414.1828613,241.0150146,31.31943703,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105612,05:08.0,MF DB-1                  ,4,32472.71875,10.62238503,0.739832699,419.9969482,242.4874268,19.73418427,50.05368805,0.662447929,0.38842088,420.368042,240.9914398,7.076973438,1.20815146,0.575610876,421.132782,243.8825684,8.606204033,0.934817016,0.575799048,415.4105225,241.8948364,6.741868496,5.42790556,4.615271091,1.705489993,1.571578383,2.098903179,1.571578383,1.623512745,1.327369928,120.4818344,101.2213211,164.6861267,0,0,2.384124279,2.514160872,2.254087925,2.37761116,2.439265728,2.545693398,2.358430624,2.268572807
105609,02:09.0,FDV UNIT B               ,3,61741.49609,23.54413223,0.890202999,425.3410645,245.5714569,35.89944077,50.02851105,7.818553925,0.890745997,425.5932312,245.1115265,35.81038666,8.05049324,0.891366005,426.3800049,246.3823242,36.65699768,7.614706039,0.88645798,424.8380737,245.7229614,34.96501923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105610,02:09.0,MF DB-2                  ,5,0,-0.313646376,-1.161875725,426.3346252,246.1471405,0.506829083,50.02514267,-0.133962721,-1.088731408,426.239502,245.6406097,0.598463118,-0.075595655,-1.342529893,427.5360107,246.7368469,0.466000974,-0.101282082,-0.915357947,424.569458,246.0201263,0.450367153,0.372633964,0.102622926,0.147006854,0.060539261,0.114979617,0.060539261,0.110647514,-0.044551235,36.63976669,48.57394028,40.31610107,69.78591156,0,1.620697737,1.57080853,1.670587063,1.716557503,1.61568737,1.661075234,1.570903659,1.780859232
105605,02:08.0,FDV UNIT A               ,13,59873.48438,20.13275528,0.896234989,421.6595154,243.4484863,30.75635719,50.01591492,6.636351585,0.886927009,423.852356,243.8631287,30.68281937,6.83910656,0.89142698,423.346405,245.2272186,31.28561974,6.660735607,0.908896983,419.7037048,243.8186493,30.23684883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105607,02:08.0,MF DB-1                  ,4,32467.46094,0.718195081,0.297061443,425.7012634,245.7815704,3.277814865,50.03168488,-0.018838717,-1.974015117,425.2685242,245.1677399,2.957113504,0.356802344,0.342228144,427.2644348,246.2741852,4.233436584,0.380251527,0.589191377,424.1516418,245.7008514,2.627114773,2.412953615,2.225837469,0.724988818,0.724744081,1.042586207,0.724744081,0.64537859,0.521461725,20.55939102,12.03978825,15.241642,0,0,1.748676658,1.75963378,1.737719536,1.783338189,1.764686584,1.814100862,1.705447435,1.809269905
105608,02:08.0,WSHN LGT DB              ,1,412027.5313,49.25185394,1.00547266,420.1074219,242.5561981,68.05825043,50.03098297,17.75078583,1.00528717,420.2256165,242.0532837,73.72399902,17.58743858,1.005366564,421.5705872,242.9213562,72.79036713,13.92470837,1.005933881,418.3083496,242.5140991,57.7481308,49.53529739,-5.185828209,17.84513664,-1.832628608,17.6823349,-1.832628608,14.00782871,-1.523742795,6.882013321,7.450588226,6.306625366,43.01799774,0,2.237330437,2.224123478,2.250537157,2.61468339,2.345151186,2.444562435,2.272892714,2.574486494
105606,02:07.0,WSHN FAN DB              ,2,184947.8906,29.70444489,0.966562092,420.3585205,242.6987152,42.21171188,50.01555634,10.44071102,0.968832612,420.519989,242.4554596,44.44770432,9.665894508,0.975813568,422.5973816,243.6380768,40.65650558,9.685964584,0.955257416,418.9533081,242.8900299,41.79974365,30.82170105,7.833974838,10.77658844,2.669534922,9.905472755,2.669534922,10.1396389,2.999059916,3.533428907,3.367645979,3.468639374,70.83259583,0,2.142089367,2.099401951,2.184776783,2.28827548,2.203944683,2.192998648,2.226678848,2.244570732
105602,02:08.0,WSHN FAN DB              ,2,184918.0781,29.54309464,0.967959046,410.2872009,236.8827515,42.95640182,50.02341843,10.2561121,0.970035553,412.805481,237.6973877,44.48060608,9.508398056,0.975605547,412.6413879,239.2165985,40.74194717,9.960567474,0.958325207,409.3207397,237.6343536,44.04324722,30.71279716,7.67768383,10.57292366,2.568828583,9.746150017,2.568828583,10.39372349,2.96927309,8.599713326,7.329792023,7.064856052,25.50479126,0,4.614004612,5.039058208,4.188951015,4.710629463,4.894049168,5.073663235,4.679675579,4.22762537
105603,02:08.0,MF DB-2                  ,5,0,-0.743943036,-0.870525718,416.7114258,240.5904388,1.184233189,50.02561569,-0.255958259,-0.867307425,418.043335,241.1456604,1.223817348,-0.237442121,-0.879969001,418.2902222,241.6682739,1.116531014,-0.258557379,-0.868548751,416.7767639,241.1630096,1.236891508,0.862637341,-0.422615349,0.295118243,-0.146901861,0.269830108,-0.146901861,0.297688961,-0.147535786,15.47436428,17.08678055,14.8354311,66.98976898,0,4.377892494,4.86607933,3.889705181,4.256590843,4.611751556,4.806150913,4.410867214,3.814880848
105604,02:08.0,FDV UNIT B               ,3,61718.41016,22.56365204,0.861420989,418.8854065,241.8448944,36.09815979,50.02474976,7.42862606,0.890854001,416.7706909,240.2028809,34.71551132,7.946937561,0.897656977,418.4692688,241.488739,36.66001511,7.380588531,0.883167028,416.6219482,240.9217529,34.66557693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105599,02:07.0,FDV UNIT A               ,13,59853.43359,20.10659027,0.912033975,414.231781,239.1578979,30.72418785,50.02097702,6.759699821,0.912764013,415.9596252,239.1877441,30.96206093,6.918056965,0.909560978,414.9599609,240.9028778,31.57258415,6.415422916,0.907424986,411.8024597,239.1633759,29.78070259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105600,02:07.0,MF DB-1                  ,4,32465.02734,5.178507328,0.725364447,416.9851074,240.748291,9.883272171,50.02880859,3.662209272,0.823414445,416.2406921,240.1934967,18.51669312,4.290355206,0.847554207,417.4385986,240.8132172,21.02061462,4.005262852,0.862455368,415.706604,240.4463654,19.32333565,14.1536541,7.560707092,4.447589397,2.523742437,5.062041759,2.523742437,4.644023418,2.350494146,51.48826981,46.00759125,51.09079361,0,0,4.499738216,4.950622559,4.048853874,4.376203537,4.737223148,4.905798435,4.552550316,3.923802137
105601,02:07.0,WSHN LGT DB              ,1,411979.9063,47.97660446,1.007399797,408.6253967,235.9271698,68.29699707,50.02933121,16.95958519,1.006558895,411.8364563,236.0446777,72.32341003,15.7941103,1.009331703,412.7428894,239.434021,66.58570862,15.2694273,1.005715966,406.6318054,236.9530792,65.24416351,48.37164688,-5.764626026,17.07155609,-1.952049136,15.94288349,-1.952049136,15.35720921,-1.639648795,6.219747543,6.586535454,5.359248638,91.38487244,0,4.670692444,5.119189739,4.222195148,4.740937233,4.98820591,5.147600651,4.813855171,4.230704308
105596,02:09.0,FDV UNIT A               ,13,59833.36719,20.06635666,0.917212009,420.0501404,242.5167084,30.06637383,50.01493835,6.593229294,0.911605,422.0825195,242.5211639,29.82234955,6.895660877,0.911055982,420.5623169,244.389328,30.97052574,6.581039906,0.925700009,417.0010071,242.4197845,29.57891655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105598,02:09.0,FDV UNIT B               ,3,61695.90234,22.72237396,0.900798023,422.9627991,244.1987305,34.43322372,50.0176506,7.591827869,0.92820102,420.1279907,242.8205261,33.68364334,7.358282089,0.87718302,423.2831116,243.5194702,34.44707108,7.732783794,0.911155999,422.4054565,243.6076813,34.71316147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
