ID,DATE_TIME,Node_Name,Node_Id,Cumm_Power,Active_Power,Average_Power_Factor,LL_Average_Voltage,LN_Average_Voltage,Average_Current,Frequency,R_Ph_Active_Power,R_Ph_Power_Factor,RY_Voltage,RN_Average_Voltage,R_Ph_Current,Y_Ph_Active_Power,Y_Ph_Power_factor,YB_Voltage,YN_Average_Voltage,Y_Ph_Current,B_Ph_Active_Power,B_Ph_Power_factor,BR_Voltage,BN_Average_Voltage,B_Ph_Current,Average_Apparent_Power,Average_Reactive_Power,R_Ph_Apparent_Power,R_Ph_Reactive_Power,Y_Ph_Apparent_Power,Y_Ph_Reactive_Power,B_Ph_Apparent_Power,B_Ph_Reactive_Power,R_Ph_THD_Current,Y_Ph_THD_Current,B_Ph_THD_Current,N_Ph_THD_Current,G_Ph_THD_Current,L_L_Average_THD_Voltage,R_Ph_THD_Voltage,Y_Ph_THD_Voltage,B_Ph_THD_Voltage,L_N_Average_THD_Voltage,RN_THD_Voltage,YN_THD_Voltage,BN_THD_Voltage
105597,02:08.0,MF DB-1                  ,4,32459.35742,17.41872215,0.907728851,421.7404785,243.4940186,26.26771545,50.02064896,1.75820601,0.708924115,422.1609497,243.3964386,10.18956852,2.246611357,0.772764683,423.9941406,244.5036621,11.89036846,1.965804338,0.785368085,421.4993591,243.962265,10.25890255,7.890378952,5.143834591,2.480104685,1.749180079,2.907238483,1.749180079,2.503035545,1.549451828,36.34566116,40.81916428,43.67175293,0,0,3.794275761,4.230799198,3.357752323,3.641265154,4.015696049,4.211346149,3.825197697,3.1985116
105593,02:08.0,WSHN FAN DB              ,2,184887.9375,29.66026306,0.967640698,415.2059631,239.725235,42.62863541,50.02314758,10.01836967,0.970173657,414.3166199,238.8915405,43.22617722,9.49374485,0.975872517,416.11203,240.4344025,40.46205139,9.997219086,0.957377613,411.6914063,239.0527802,43.90610123,30.49712944,7.643494129,10.32636833,2.503226757,9.728468895,2.503226757,10.44229412,3.016143322,7.452144623,6.257323265,5.798283577,23.82032967,0,3.902257442,4.270968914,3.533545971,4.036341667,4.172497272,4.388971806,3.929815054,3.558846951
105594,02:08.0,MF DB-2                  ,5,0,-0.719630778,-0.584029078,420.254425,242.6364899,1.692635536,50.03276443,-0.78433466,-0.811017334,420.6252747,242.413681,3.98946023,-0.807149231,-0.787509024,421.2250061,243.3961487,4.210993767,-0.770439208,-0.774015427,418.8734741,242.6285248,4.111851692,2.98741889,-1.827689409,0.967099726,-0.565774739,1.024939656,-0.565774739,0.995379627,-0.630241275,63.98013306,74.90032196,69.76171875,73.19474792,0,3.892178535,4.289543152,3.494813681,3.840014696,4.109813213,4.332793236,3.891658068,3.410274267
105595,02:08.0,WSHN LGT DB              ,1,411931.75,47.70375824,1.007516623,418.0050049,241.3410492,66.38559723,50.01714325,16.97676277,1.007321596,418.2879333,241.0912018,70.93572235,15.77126598,1.00974679,419.574585,242.3375397,65.7203064,14.9886322,1.005878687,416.7845764,241.4626617,62.57184601,48.10574341,-5.916378021,17.1019783,-2.065712452,15.92649746,-2.065712452,15.07726669,-1.632446051,6.9394207,7.642671585,6.332331181,77.49370575,0,4.036593437,4.447723389,3.625463247,3.884083033,4.329408169,4.438773632,4.218213081,3.398159981
105590,02:08.0,MF DB-2                  ,5,0,-0.333007902,-1.120095491,414.6048889,239.3743439,0.527012587,50.1215477,-0.132653773,-1.074943066,415.7548828,238.9450836,0.600140691,-0.09607102,-1.219241023,415.4614563,240.6738129,0.511265635,-0.106211953,-1.086793184,411.5418701,239.1710663,0.488900185,0.382755488,0.17874667,0.143400669,0.054467648,0.123048246,0.054467648,0.116306566,0.047394495,29.3343544,36.04335022,39.57109833,74.99630737,0,3.773017406,4.367973804,3.178061247,4.042208672,4.109852791,4.557845592,3.686975956,3.365086794
105591,02:08.0,WSHN LGT DB              ,1,411883.0313,49.70715714,1.005353212,410.9141846,237.2478638,70.21838379,50.12374878,17.78632736,1.005154133,409.5452881,236.7724152,75.5091095,16.87760925,1.005268812,411.7079163,236.8973083,71.62177277,15.04004955,1.005541086,410.0041199,236.9618683,63.75563812,49.96933365,-5.142157078,17.87847519,-1.812834263,16.96700668,-1.812834263,15.12385178,-1.589898109,6.101670265,7.233253956,5.836368561,40.33104706,0,3.975135326,4.446074963,3.50419569,4.474560738,4.32946682,4.828045845,3.859013319,3.854552269
105592,02:08.0,MF DB-1                  ,4,32452.74805,0.988804221,0.415832102,413.7894592,238.9035187,3.313878059,50.1244545,0.0945061,0.116629951,415.8283081,239.0209808,3.390109539,0.545142174,0.534199357,415.8582764,240.7341309,4.239051819,0.355070144,0.630879879,411.9729919,239.3445587,2.362014294,2.393609047,2.104131699,0.810307324,0.804777324,1.020484447,0.804777324,0.562817335,0.436678976,17.20142746,10.61538601,15.66144371,0,0,3.795676231,4.384711266,3.206640959,4.11755228,4.141205311,4.612530708,3.684712172,3.431442022
105588,02:08.0,FDV UNIT A               ,13,59814.33594,16.63390732,0.890109003,409.793457,236.5957184,26.32312584,50.12241364,5.40895462,0.890771985,414.3948669,238.0153961,25.51183128,5.716500759,0.893455982,413.8634644,240.1382751,26.6437645,5.606180668,0.918758988,409.6061401,238.2285309,25.79739571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105589,02:07.0,WSHN FAN DB              ,2,184858.1875,29.34903908,0.969172537,408.8476563,236.0544281,42.76985168,50.11427689,9.977556229,0.971478522,410.4163818,235.9662628,43.52523041,9.512140274,0.976988733,411.2430115,238.2013855,40.87374496,9.956597328,0.959805131,406.052063,236.2776489,44.20577621,30.38022995,7.423572063,10.27048588,2.435415268,9.736182213,2.435415268,10.37356186,2.911517859,7.830776215,6.166772366,6.263573647,22.00897408,0,4.002236366,4.459086895,3.545386076,4.318200588,4.329357147,4.688717842,3.942362547,3.728971958
105587,02:07.0,FDV UNIT B               ,3,61674.32422,17.469244,0.903010011,415.6353455,239.967392,26.86982727,50.10862732,5.951529026,0.906777024,413.7286072,238.5720367,27.51114845,5.78680563,0.861518979,415.9505615,239.7664642,28.01466751,5.686139107,0.908270001,414.1958313,239.3842926,26.10520554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105584,02:08.0,MF DB-2                  ,5,0,-0.371566653,-1.075566292,425.1625061,245.4706421,0.54579705,50.09349442,-0.134030849,-0.954157293,425.2259521,245.272934,0.572710574,-0.122076169,-1.100209713,426.2492371,246.0180664,0.551470935,-0.1176624,-1.083810091,423.6540833,245.4016571,0.524370968,0.404567987,0.06861899,0.1404704,-0.042043597,0.135671809,-0.042043597,0.128425762,0.051465884,23.89798927,33.58114624,40.48504639,73.93447876,0,3.272578001,3.847502232,2.69765377,3.649991274,3.615684509,4.114692211,3.115777254,2.995207787
105585,02:08.0,MF DB-1                  ,4,32450.09766,1.049402118,0.39765206,424.7153625,245.2122345,3.586279869,50.09626389,0.09346424,0.104019403,425.0197449,245.1918793,3.664587021,0.578488708,0.517592967,426.2551575,245.9044342,4.545065403,0.381173342,0.603790164,423.7024231,245.3722382,2.576524258,2.647479773,2.353183031,0.898526967,0.893652737,1.117651701,0.893652737,0.631301045,0.503237367,17.88243675,11.52047539,17.38232613,0,0,3.323959112,3.889263391,2.758654833,3.673475504,3.66273427,4.131505489,3.188476324,3.031229973
105586,02:08.0,FDV UNIT A               ,13,59797.64844,16.64630127,0.896836996,422.4981384,243.9316406,25.36005402,50.09804153,5.478483677,0.893469989,423.1283875,243.0994263,25.22299004,5.727049828,0.888405979,423.5744324,245.2519226,26.28493881,5.410158157,0.915054977,419.1674194,243.6191254,24.38036728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105581,02:07.0,WSHN FAN DB              ,2,184828.9688,29.58305931,0.966499984,421.2599182,243.2178497,41.95109177,50.10264206,10.19013786,0.969796479,421.4970703,242.8551788,43.26652908,9.642110825,0.975664437,421.8960266,243.7598114,40.54240799,9.709897041,0.954517722,418.8764038,242.9271393,42.00652313,30.56267929,7.762886524,10.50750065,2.562942028,9.882609367,2.562942028,10.17256927,3.032994747,7.491526127,5.397096634,5.27571249,77.64898682,0,3.434092522,3.953940392,2.914244652,3.785395145,3.803949594,4.266002178,3.356301069,3.040172577
105582,02:07.0,FDV UNIT B               ,3,61657.06641,17.45615578,0.883385003,424.7342224,245.2203979,26.85794258,50.09372711,5.874774933,0.881307006,426.2116089,245.3019562,27.17460823,6.049875736,0.872309983,425.9516907,246.4851227,28.13744926,5.522919655,0.900370002,424.3623352,245.6677704,25.01489258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105583,02:07.0,WSHN LGT DB              ,1,411840,39.70487976,1.00551343,419.8974609,242.4333344,54.90295792,50.09536743,15.02606869,1.006744981,420.7958374,242.2382355,62.4513588,13.75064945,1.00499928,421.953949,243.2011108,56.82432175,10.95023155,1.004338503,418.9745178,242.8242035,45.25284576,39.94579315,-4.157614231,15.12810707,-1.75410831,13.81973839,-1.75410831,10.99794674,-1.023355246,7.122912884,7.873139381,6.447009087,35.52365494,0,3.431535482,3.989233732,2.873837233,3.771913528,3.851010084,4.361274242,3.356004953,2.977450848
105578,02:08.0,FDV UNIT B               ,3,61639.375,17.3451767,0.891615987,414.5870667,239.3623657,27.09187126,50.0844574,5.7150383,0.880349994,414.0656128,238.0975952,27.26521301,5.840192795,0.857110023,416.406311,240.3075867,28.35458183,5.816917896,0.901063979,413.1080322,239.3274994,26.94584846,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105579,02:08.0,MF DB-2                  ,5,0,-0.429233223,-1.093282223,412.8753967,238.3756866,0.662018239,50.10946655,-0.162968427,-1.051156759,412.1120911,237.3746948,0.723560095,-0.133908629,-1.1468997,413.219574,238.6646423,0.657688677,-0.137235478,-1.073741198,410.4645081,237.8308868,0.623958468,0.476882905,0.191968307,0.171754852,0.054231167,0.156967029,0.054231167,0.148161039,0.055840105,26.71488571,32.679142,36.33089828,74.64391327,0,3.698971748,4.139824867,3.258118391,3.927247286,3.945119143,4.313736439,3.587376595,3.437893867
105580,02:08.0,WSHN LGT DB              ,1,411796.875,43.2027092,1.005747318,406.8167725,234.8827667,61.6678009,50.10549927,14.94331646,1.006643534,405.1083374,233.5360107,64.4151535,14.57843494,1.005102038,408.6741638,235.2180328,62.29622269,13.67079163,1.005233765,404.0905762,234.3876953,58.6270752,43.43917084,-4.613638878,15.04325771,-1.731154561,14.65319538,-1.731154561,13.74271774,-1.404182315,6.955717564,7.343997002,6.465940952,63.44442368,0,3.830563068,4.252634048,3.408492088,4.055871964,4.172564983,4.559045792,3.794440269,3.445881605
105575,02:07.0,FDV UNIT A               ,13,59781.07031,16.53579712,0.911976993,408.8208313,236.0341797,25.6032238,50.10689926,5.397977352,0.908954978,411.1655884,236.4431763,25.1166687,5.685163021,0.907508016,410.5406799,238.1492462,26.30530739,5.534274578,0.930437028,406.8505859,236.4377594,25.3408947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105576,02:07.0,WSHN FAN DB              ,2,184799.4531,28.79563904,0.969406068,406.7811279,234.8589325,42.16539001,50.1084137,9.65331459,0.971147895,407.9300537,235.4980621,42.20886993,9.423882484,0.977822721,408.4776001,236.1926727,40.80405807,9.851412773,0.96010989,405.7799683,235.2142334,43.85820389,29.83844185,7.258076668,9.940107346,2.370496988,9.637619019,2.370496988,10.26071358,2.86913085,7.847585678,6.0609231,6.238411903,18.00698471,0,3.994445324,4.391553402,3.597337484,4.329590321,4.329442501,4.713437557,3.96113205,3.661990881
105577,02:07.0,MF DB-1                  ,4,32443.82422,8.040912628,0.787384331,412.415863,238.1102448,14.29382038,50.10866547,2.425591946,0.740857184,411.4136658,237.0959473,13.80890179,3.072742462,0.774941444,414.60849,238.7229767,16.60974884,2.616477013,0.795332074,411.3059692,238.1258545,13.79028416,10.52895546,6.699325085,3.274034739,2.199046612,3.96512866,2.199046612,3.289792061,1.994186282,22.81890488,19.53431702,19.85774612,0,0,3.756564379,4.222003937,3.291124821,4.051512718,4.015742779,4.402787685,3.657579899,3.522457838
105574,02:11.0,MF DB-1                  ,4,32437.93164,6.684806824,0.741475105,415.8269958,240.0805054,12.515625,50.12129974,0.605215132,0.467580646,414.2847595,239.0546417,5.414471626,1.166768074,0.696655869,417.1685791,240.1808929,6.973130226,0.837563932,0.718244731,414.0828552,239.7068634,4.861186981,4.135293484,3.157044649,1.294354558,1.14414525,1.674812675,1.14414525,1.166126132,0.811379552,60.00592041,56.74987411,65.29210663,0,0,3.334495783,3.681472778,2.987518787,3.666702271,3.584305763,3.975174904,3.189481497,3.190418243
105570,02:10.0,FDV UNIT A               ,13,59764.51953,16.6393528,0.901099026,413.3272705,238.6362762,25.79004097,50.10587311,5.446941853,0.894149005,412.3414917,237.2269135,25.67905426,5.449820518,0.878593981,412.7492065,239.1151428,25.94100761,5.69004488,0.918242991,409.1242065,237.5271759,26.23044777,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105569,02:09.0,FDV UNIT B               ,3,61622.48438,17.31441307,0.850865006,413.8875732,238.9591522,28.38142395,50.11380005,5.419116497,0.870413005,412.8603821,238.0980988,26.14853096,5.755125523,0.808977008,416.7924194,239.7564087,29.67211342,6.161575317,0.875079989,414.3621216,239.4116821,29.29171371,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105572,02:08.0,WSHN FAN DB              ,2,184770.4375,28.71378326,0.96895498,411.311676,237.4762115,41.59637833,50.09716797,9.466711998,0.971936285,411.5255432,237.9647827,40.93065262,9.355457306,0.97692275,412.6756287,238.173233,40.20793915,9.952839851,0.958769679,411.3301697,237.7819366,43.76266098,29.69735336,7.286826134,9.740054131,2.291291237,9.576455116,2.291291237,10.38084602,2.950073957,6.455116749,5.00105238,5.240222454,14.79482937,0,3.21816349,3.544032574,2.892294168,3.562142611,3.521550417,3.855268002,3.178637505,2.991856337
105573,02:07.0,MF DB-2                  ,5,0,-1.176326036,-0.673704088,413.8945313,238.965271,2.435564756,50.1224556,-0.239789873,-1.386101723,414.2543945,238.4068909,1.638383627,-0.198513702,-1.439989686,416.3174744,240.3427124,1.474903107,-0.19609721,-1.389290571,411.7700806,239.0924835,1.346162796,1.06618154,0.85628134,0.390601963,0.308335394,0.354482204,0.308335394,0.321097374,0.254262507,61.82794571,77.84881592,60.17336273,69.85266876,0,3.406608105,3.70801425,3.10520196,3.535400629,3.600012779,3.894609928,3.312012196,3.162336349
105571,02:07.0,WSHN LGT DB              ,1,411754.3438,42.22564697,1.005052328,410.8460999,237.2053223,59.6574707,50.11149597,15.59660816,1.005140543,411.1663513,236.0587158,66.41227722,12.96849442,1.004670143,411.656189,238.6800079,54.58916855,13.67844009,1.005217314,407.8978271,236.8556519,58.30590439,42.45671844,-4.248053074,15.67719746,-1.587551475,13.02934265,-1.587551475,13.75017929,-1.402751565,6.996361256,7.498108387,6.50275135,55.13579941,0,3.43242979,3.776747465,3.088111877,3.823112965,3.741158009,4.084014893,3.388928175,3.313274384
105568,02:27.0,MF DB-2                  ,5,0,-0.309192687,-1.134490728,414.9657898,239.5828857,0.497103661,50.1239357,-0.119254649,-1.084096432,414.7176514,239.2890778,0.544129968,-0.080598451,-1.247369051,415.9790649,240.0225677,0.446161956,-0.109674223,-1.083504319,414.163208,239.5754852,0.499830961,0.356960237,0.17064783,0.130204365,0.0522638,0.107088938,0.0522638,0.119666934,0.047872111,30.24279404,46.59235382,39.9382782,71.40211487,0,2.927902222,3.267108202,2.58869648,2.985575676,3.098065138,3.33236599,2.877097368,2.663306236
105567,02:26.0,WSHN FAN DB              ,2,184741.75,28.8022995,0.969559669,411.499115,237.5817261,41.6842041,50.11862946,9.448346138,0.972122431,412.3809814,238.0316162,40.83195496,9.4614048,0.977568507,412.4910583,238.6047668,40.56293106,9.953526497,0.959566355,410.6369934,237.776474,43.82445145,29.77074623,7.237187386,9.719295502,2.278918982,9.678508759,2.278918982,10.37294197,2.919802666,5.892817974,4.921998501,4.763173103,15.64930058,0,3.187742233,3.475836754,2.899647951,3.212841511,3.396106482,3.53770709,3.268833876,2.807721376
105566,02:24.0,WSHN LGT DB              ,1,411712.9688,41.5316925,1.005391359,410.3852539,236.9402008,58.75297928,50.12266541,14.90791321,1.006692886,409.6538696,235.9788666,63.60045624,13.1149826,1.004582644,411.427124,237.5961304,55.4527626,13.46663475,1.0047369,408.5474854,236.6463165,57.24530029,41.71445465,-4.308856964,15.00836372,-1.733523607,13.17536163,-1.733523607,13.53072739,-1.315422416,7.181874752,6.494491577,6.588134289,45.73383713,0,3.536863565,3.849339008,3.224388123,3.550640583,3.788249254,3.942573071,3.641077995,3.113264322
105565,02:21.0,FDV UNIT B               ,3,61605.25781,17.35028076,0.855674028,412.7272949,238.2891693,28.35334206,50.11611176,4.484918118,0.781876028,412.2015076,237.2796173,24.17442703,6.40912962,0.751567006,417.015564,239.8660583,35.55189896,6.490010738,1.207278013,412.7416992,239.0161896,34.12630081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105564,02:16.0,MF DB-1                  ,4,32434.22461,0.992030501,0.417072058,414.1044922,239.0852051,3.3154881,50.11903,0.089562722,0.111879438,414.1678772,239.0234833,3.349164009,0.54226315,0.533766389,415.5626221,239.6464386,4.239238739,0.36455521,0.638159513,413.7885132,239.3173828,2.387391567,2.387707472,2.09441185,0.800528884,0.79550302,1.015918493,0.79550302,0.571260333,0.4398157,15.99530888,10.0271244,18.47753143,0,0,3.112410545,3.373882294,2.850938797,3.111681461,3.239212036,3.400502443,3.076081753,2.890426874
105563,02:15.0,FDV UNIT A               ,13,59747.77734,16.58978653,0.902445972,413.3204346,238.6319122,25.67634583,50.12355042,5.380737305,0.893290997,414.9567871,238.9102631,25.21239662,5.782771111,0.902167022,413.7023621,239.9652252,26.71164322,5.487115383,0.913321972,411.4289856,238.6561737,25.33969879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105560,02:08.0,FDV UNIT A               ,13,59731.19922,16.53786659,0.903093994,407.0579834,235.0169678,25.97238922,50.03290939,5.434802532,0.89202702,405.0935364,233.3228912,26.11248779,5.497531891,0.88102001,405.6833496,234.5717163,26.60151672,5.605392933,0.909970999,402.6680908,233.5301056,26.47219467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105561,02:08.0,MF DB-2                  ,5,0,-0.361004174,-1.11285913,408.9153748,236.0905914,0.574628353,50.0486145,-0.137625799,-1.074584961,407.3429565,235.0311737,0.63275826,-0.101912066,-1.215356588,411.4309082,236.5008392,0.549187422,-0.124132186,-1.071163177,407.9573364,236.0877228,0.564533293,0.412243843,0.186391354,0.14871791,0.056357414,0.129883289,0.056357414,0.133642629,0.049513146,27.17149544,36.52627945,35.99913025,73.50881958,0,3.417107821,3.703361273,3.130854368,3.517265558,3.568660021,3.795443773,3.358523607,3.225696802
105562,02:08.0,WSHN LGT DB              ,1,411682.9063,29.63077164,1.005429626,404.87146,233.7568512,42.49559402,50.04016495,11.1708231,1.005668044,404.475769,232.3842926,48.34449387,9.824978828,1.004978657,406.1177673,234.5627594,42.09593582,8.574973106,1.005270481,401.6842651,233.3075104,37.00133896,29.72904778,-3.062416553,11.23450089,-1.194457173,9.874138832,-1.194457173,8.620406151,-0.883877814,9.51106739,8.151032448,7.889651299,39.39034653,0,3.782356739,4.097835541,3.466877699,3.697098732,4.015652657,4.067951679,3.94632411,3.318017244
105557,02:08.0,FDV UNIT B               ,3,61587.76953,17.44867897,0.844246984,408.2537842,235.7058105,29.22159386,50.03712845,5.369778633,0.830650985,408.5072021,234.2632599,27.59519768,6.284457207,0.866576016,410.1777344,237.3010101,30.56059074,5.740085602,1.113041997,405.2883911,235.5540314,27.52749825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105558,02:07.0,MF DB-1                  ,4,32429.51953,11.42877388,0.89547962,406.868988,234.9090424,18.10726357,50.046875,1.261012077,0.646125436,406.2304382,234.2445984,8.331685066,1.741197824,0.753262103,410.256073,235.8826294,9.799548149,1.531462908,0.776292443,406.6470032,235.3949127,8.357247353,6.235986233,4.25350523,1.951652169,1.489562035,2.311543226,1.489562035,1.972791314,1.243594289,19.82192802,18.34367752,17.21022797,0,0,3.273747921,3.571987152,2.97550869,3.303265095,3.427446842,3.611421585,3.241448164,3.026874781
105559,02:07.0,WSHN FAN DB              ,2,184713.2813,28.48945427,0.970603824,402.9882813,232.6739044,42.05115128,50.04722214,9.849049568,0.973054707,403.1431885,232.5310822,43.52873611,9.30259037,0.977980316,406.003418,234.0468903,40.64161301,9.607888222,0.959447443,401.8110352,233.0548859,43.05482864,29.64780807,7.141776562,10.12178421,2.333822489,9.512042999,2.333822489,10.01398182,2.822817087,6.964557648,6.109007359,5.741430283,23.32776833,0,3.932289124,4.194542408,3.670036077,4.027915955,4.172548771,4.254167557,4.090950489,3.578119755
105554,02:09.0,FDV UNIT A               ,13,59714.58594,16.68267059,0.89734298,417.2516785,240.9016571,25.72196007,50.01181793,5.462926388,0.890210986,418.9227295,240.9715118,25.46634483,5.753239632,0.893567979,418.2690125,242.543396,26.54576111,5.473669529,0.911764026,415.4578857,241.0736847,25.04477119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105555,02:09.0,FDV UNIT B               ,3,61570.22266,17.39353561,0.884995997,419.9997559,242.4870758,27.01538658,50.00935364,5.748641968,0.887863994,419.381134,241.0632629,26.85887909,5.912685394,0.868611991,422.1723633,243.5750427,27.94643402,5.741153717,0.898681998,418.2956238,242.4581757,26.3183403,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105556,02:09.0,WSHN LGT DB              ,1,411653.9688,26.84653664,1.00785017,416.5968933,240.5255585,37.51150513,50.02183533,10.13948154,1.007780313,416.1570129,239.4429932,42.67817307,8.098175049,1.010805368,418.0791626,241.552002,33.89181137,8.591411591,1.00506258,414.7788391,240.3763428,35.9596138,27.04075241,-3.340294361,10.21898937,-1.272267222,8.186635017,-1.272267222,8.635127068,-0.867797256,9.551465988,10.64758492,8.105378151,53.33996582,0,2.958526134,3.207535744,2.709516287,3.257224083,3.207845688,3.46064043,2.956394911,2.836694717
105551,02:08.0,MF DB-1                  ,4,32426.93164,0.727000058,0.316220909,419.7990723,242.3733368,3.160663366,50.01404953,-0.014909325,-1.978426337,419.1673279,241.6345978,2.86006093,0.368463248,0.369484186,421.3900452,242.8944092,4.105639458,0.372359782,0.615626931,418.3500671,242.2793427,2.496178389,2.293172836,2.09423995,0.69108969,0.690928817,0.997236848,0.690928817,0.604846418,0.476641804,21.12066841,11.8773737,16.83356667,0,0,2.773915768,3.104850054,2.442981482,2.978918791,2.972559929,3.261772871,2.688938856,2.604331732
105552,02:08.0,WSHN FAN DB              ,2,184683.7813,30.13612938,0.967808843,416.6843567,240.5753784,43.15185547,50.01722336,10.2541132,0.970864594,415.8027954,239.4582977,44.10720825,9.522026062,0.976661146,418.1635132,241.491394,40.37232971,10.25966644,0.956896544,414.3140869,240.2346039,44.720047,31.03321838,7.738919735,10.5618372,2.530920982,9.749569893,2.530920982,10.7218132,3.113927603,6.076987267,4.680425167,4.973488808,28.97955513,0,2.99718523,3.263244867,2.731125355,3.296245337,3.239240408,3.494085073,2.997071981,2.829435587
105553,02:08.0,MF DB-2                  ,5,0,-0.25361681,-1.14189589,419.9737854,242.4742432,0.406395555,50.01745605,-0.098999433,-1.081782579,418.734375,241.3498383,0.446724921,-0.061592277,-1.277269959,421.3500366,242.841095,0.350936055,-0.09265665,-1.099441171,418.0460815,242.1299591,0.424807519,0.29592663,0.146332011,0.107816987,0.042703796,0.085221693,0.042703796,0.102887943,0.044728916,28.50019836,42.06772232,44.19184494,70.81014252,0,2.746475697,3.081195354,2.411756277,2.953817606,2.941188335,3.222064018,2.666483402,2.593715191
105550,02:08.0,MF DB-1                  ,4,32420.93945,8.004323959,0.827109098,407.528656,235.2896118,13.70674896,50.07751083,3.386186361,0.809650064,405.5325928,233.8774719,17.8823719,4.052177429,0.823178172,409.0610046,235.3913116,20.91241455,3.644880772,0.839196503,405.4953308,234.8096466,18.46953011,13.44818401,7.611614227,4.182283878,2.454636097,4.922600746,2.454636097,4.343298435,2.362008572,63.23900986,68.25836945,55.59605789,0,0,3.697761536,3.833725214,3.561798096,4.056137562,3.851002932,4.15626812,3.557271957,3.756850958
105547,02:08.0,WSHN LGT DB              ,1,411626.7813,26.78710938,1.007726908,403.8123779,233.1472626,38.61054611,50.06293869,10.25940514,1.007290721,400.35495,230.9903107,44.74106598,8.057017326,1.011113167,404.0908203,232.7163849,35.01070023,8.480068207,1.005248547,400.2363586,231.8497467,36.7698288,27.00712967,-3.329251528,10.33475304,-1.245680571,8.147563934,-1.245680571,8.524811745,-0.872265995,9.121006966,10.63262939,7.679447651,49.3622551,0,3.429416895,3.548081875,3.310751915,3.936308146,3.694092989,3.965411663,3.41027689,3.518822432
105548,02:07.0,FDV UNIT B               ,3,61552.96094,17.46838188,0.793983996,408.5308533,235.8661346,31.0782547,50.06629944,4.652992725,0.770389974,404.3234253,233.0486603,25.91643524,6.413808346,0.760469019,410.4442749,235.5562439,35.80467987,6.353288174,1.213463068,406.4753113,235.0294647,34.15690231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105549,02:07.0,MF DB-2                  ,5,0,-0.484456003,-1.301537991,404.8077393,233.7192841,0.98896414,50.07182312,-0.20632422,-1.269010663,407.1502075,234.5430603,1.203418136,-0.136704639,-1.472930193,409.6029968,236.1864471,1.098145962,-0.143154651,-1.066184282,405.8460693,235.2927246,0.651931167,0.694921374,0.46786654,0.282253385,0.192606583,0.259367198,0.192606583,0.153300747,0.054844026,78.23506927,102.9303284,39.95534897,72.85877228,0,3.381603003,3.579571724,3.183634281,3.777445555,3.537286282,3.88022542,3.210445166,3.481278896
105545,02:07.0,FDV UNIT A               ,13,59697.98047,16.73644447,0.900376976,404.5979919,233.5977325,26.52250862,50.04680252,5.315728188,0.889669001,406.3905029,233.8331604,25.55218124,5.801483154,0.902760029,406.1604309,235.444458,27.29468918,5.586035728,0.92563802,402.9956055,233.9342651,25.95329475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105546,02:07.0,WSHN FAN DB              ,2,184654.1563,29.69701195,0.97025156,403.2043762,232.7942047,43.84607315,50.06521988,9.777734756,0.973360717,404.3626404,231.2516174,43.43898392,9.389695168,0.978357375,406.0675659,235.7584534,40.70864868,9.98504734,0.961392164,397.5349121,232.4765625,45.07440948,30.02877235,7.147153854,10.04533482,2.303185463,9.597408295,2.303185463,10.38602924,2.85804987,6.396728516,4.753095627,5.602027893,19.67687225,0,3.293600559,3.574477434,3.012723923,3.76502347,3.584312916,3.943336487,3.224927902,3.225814819
105544,02:08.0,FDV UNIT A               ,13,59681.30859,16.77484322,0.897635996,412.17099,237.9683228,26.17384911,50.03994751,5.408821106,0.889536023,414.2943115,238.137146,25.53359985,5.812438488,0.898012996,413.5630493,239.9165039,26.9783802,5.499211788,0.911140025,410.4735413,238.3179779,25.47709084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105539,02:07.0,FDV UNIT B               ,3,61535.35547,17.56132698,0.889985025,416.6722107,240.5669708,27.34042549,50.04254913,5.687324524,0.891461015,415.5395203,239.9387817,26.58920288,6.097929001,0.885053992,417.7626038,240.7597198,28.61729431,5.7586689,0.893714011,416.67099,240.5586395,26.73912048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105540,02:07.0,WSHN LGT DB              ,1,411599.6563,27.57053947,1.006797791,411.8525085,237.7858124,38.93232346,50.05073166,10.98502064,1.005776882,411.2593079,236.5818939,46.70200348,8.017419815,1.010896206,414.3066711,238.9666595,33.91996765,8.526379585,1.005115747,410.7876587,237.9395142,35.96853638,27.72481155,-3.245007753,11.04884911,-1.185910702,8.105741501,-1.185910702,8.570222855,-0.865775943,8.893720627,10.20819664,8.235197067,48.26052856,0,3.20911479,3.550773382,2.867456198,3.280955076,3.458842754,3.633931637,3.293569326,2.845595837
105541,02:07.0,MF DB-2                  ,5,0,-0.571097672,-0.704504967,415.8536682,240.0954132,1.12553966,50.04148865,-0.145253986,-0.549049377,415.6387634,239.4186249,1.104990959,-0.123124681,-0.53210181,417.3013611,240.8296661,0.960816443,-0.140259936,-0.534371853,414.3288879,240.0391235,1.094248176,0.758424819,-0.63888669,0.264555424,-0.221112758,0.231393099,-0.221112758,0.262476295,-0.22185795,20.29421997,24.67949486,18.63532066,76.14873505,0,2.896901846,3.224761724,2.569041967,2.862241745,3.066669941,3.228506804,2.906514645,2.549133301
105542,02:07.0,WSHN FAN DB              ,2,184625.3281,29.37703133,0.969188154,412.4493713,238.130188,42.43301773,50.0398941,10.09832573,0.97102809,413.0189514,237.7994995,43.73273849,9.518425941,0.977398217,414.1034546,239.4384766,40.67238617,9.728054047,0.958962858,411.1106262,238.3002777,42.68378067,30.28250313,7.420182705,10.39962292,2.485149384,9.738533974,2.485149384,10.1443491,2.876243353,5.701494217,4.951590538,4.559848309,47.02761078,0,3.083075047,3.33018899,2.835961342,3.096688986,3.270615578,3.379832506,3.175370455,2.728368759
105543,02:07.0,MF DB-1                  ,4,32413.53516,1.010794044,0.415141463,415.9704285,240.162674,3.378810167,50.04069519,0.088857591,0.108359158,416.2194824,239.7801514,3.419917822,0.553726852,0.531588316,417.4456787,240.9669952,4.32277441,0.369632751,0.634260416,414.809082,240.2709808,2.427574158,2.444452047,2.148033619,0.820028424,0.815199971,1.041646004,0.815199971,0.58277756,0.450556695,16.08859253,10.16917419,17.92712784,0,0,2.971372604,3.285862923,2.656882524,2.954306841,3.129432917,3.2932024,2.976572037,2.650682449
105534,02:08.0,WSHN FAN DB              ,2,184596.0156,28.70995331,0.96789974,415.6257019,239.963501,41.21130753,50.01791382,9.892415047,0.969688475,416.3976746,239.3711395,42.61851501,9.160295486,0.976856947,416.5865479,241.3223877,38.85803986,9.637895584,0.95801127,412.7747803,239.748291,42.17254257,29.63927269,7.383063793,10.20164299,2.492717266,9.377315521,2.492717266,10.06031513,2.884599209,5.946233273,4.991204262,4.627440929,31.42517471,0,3.12032795,3.419020414,2.821635246,3.231664658,3.333359241,3.520448446,3.15957284,2.811854362
105535,02:08.0,FDV UNIT B               ,3,61517.88672,17.61518478,0.885706007,417.0967712,240.8113251,27.52700996,49.99847031,5.720179558,0.886407971,416.9837036,239.9096832,26.89850044,6.222957611,0.883570015,418.8199158,241.7637787,29.13161659,5.671735764,0.889982998,416.0296936,240.9157715,26.43530846,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105536,02:08.0,MF DB-1                  ,4,32410.45508,0.783742785,0.340499878,417.6026611,241.1055145,3.180376053,50.0003624,0.000552551,0.000781463,418.1083069,240.8403931,2.935853481,0.40866214,0.407651782,418.8865356,241.9505005,4.14332056,0.374241889,0.632130265,415.9397888,241.129837,2.460665464,2.301583529,2.081216335,0.707072079,0.707071841,1.00247848,0.707071841,0.59203285,0.458743811,19.48436737,11.02378559,19.06240463,0,0,2.950213671,3.306784868,2.593642473,2.959660292,3.129430532,3.350893497,2.917642117,2.623888969
105537,02:08.0,WSHN LGT DB              ,1,411573.5,27.48153114,1.005870104,413.7679138,238.8918304,38.57858658,50.00528336,10.23637104,1.007059813,414.7580261,238.201004,43.27920914,8.719786644,1.005154014,415.0076904,240.264389,36.48048782,8.536206245,1.005061388,411.3977051,238.8648682,36.0293045,27.65374374,-2.973692179,10.30915165,-1.222826242,8.764962196,-1.222826242,8.579630852,-0.862118363,9.303581238,8.873551369,8.406616211,41.10294342,0,3.193455696,3.538595438,2.848315716,3.372357845,3.443141699,3.709753275,3.178875208,2.928755283
105538,02:08.0,FDV UNIT A               ,13,59664.60547,16.81497574,0.899240971,414.8812561,239.5335846,26.01963043,49.99612427,5.604753017,0.901189983,414.5650635,238.6734314,26.05770683,5.820351601,0.894559026,417.2851868,240.8504028,27.01423645,5.432675362,0.901444018,413.8088989,239.7289429,25.1462841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105533,02:07.0,MF DB-2                  ,5,0,-0.265493929,-1.198776484,417.6923828,241.157486,0.458113194,50.00924683,-0.110641286,-1.118622184,418.4153748,240.9424286,0.521004915,-0.057432882,-1.407550573,419.3201599,242.2755737,0.400128663,-0.095861696,-1.107865691,416.0873413,241.3008881,0.446443528,0.329925656,0.185943276,0.125532195,0.059302911,0.096941397,0.059302911,0.107452087,0.048543654,34.07987595,50.48699951,47.69042587,72.68582916,0,2.960623741,3.31502676,2.606220484,2.990899324,3.145110369,3.366545916,2.930018663,2.65504837
105532,02:09.0,MF DB-2                  ,5,0,-0.841712534,-0.688993216,414.9567871,239.5781708,1.699805856,50.06951523,-0.249288321,-0.821826518,413.6590576,238.220047,1.273337364,-0.240142494,-0.85418433,416.2798462,240.0108795,1.171349525,-0.250131279,-0.835732698,412.2401428,239.0606232,1.252540588,0.88376683,-0.483358085,0.303334475,-0.172821119,0.281136632,-0.172821119,0.299295813,-0.16435425,11.75001526,11.97627926,10.47275162,72.94932556,0,3.558898687,3.796986818,3.320810556,3.565976381,3.678441048,3.834296703,3.5275352,3.355403662
105527,02:08.0,WSHN LGT DB              ,1,411545.875,28.05083656,1.006842136,407.4941406,235.2729645,40.04323196,50.07252884,10.8918457,1.005836487,405.916626,231.7770081,47.26865768,8.602020264,1.010541201,411.0305786,237.6717682,36.57843781,8.471222878,1.005559921,400.5700684,234.3181305,36.48128891,28.16803551,-3.337947369,10.95578766,-1.181944251,8.69366169,-1.181944251,8.518585205,-0.897035122,7.960855007,9.594572067,8.352144241,44.70035172,0,4.162942886,4.244471073,4.0814147,4.324886322,4.298054218,4.31161356,4.292218685,4.147815704
105528,02:08.0,FDV UNIT A               ,13,59647.81641,16.74246216,0.893124998,407.9162598,235.5168457,26.52952385,50.08180618,5.279740334,1.131253958,404.1944275,232.1542206,26.17839622,5.113913536,0.845947981,412.4442139,236.7401428,25.53510857,6.455645084,0.91415602,403.2996216,234.7875366,29.99071312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105529,02:08.0,FDV UNIT B               ,3,61500.28516,17.69095802,0.860952973,411.8530579,237.7847137,28.79356384,50.07446289,5.667353153,0.883426011,410.5023193,236.6999512,27.10266495,5.620741844,0.805809975,417.5610657,239.3052216,29.14800262,6.378904343,0.891797006,413.280304,238.8975372,29.71848488,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105530,02:08.0,MF DB-1                  ,4,32404.32031,11.64812565,0.796260238,410.9496155,237.2659454,20.54447937,50.08460617,4.090154171,0.76194936,411.0288086,235.9983978,22.74597359,4.776546955,0.780290544,414.8659668,239.2121735,25.59024429,4.266559601,0.794513226,408.4430237,237.5521088,22.61581802,16.85954094,10.56594658,5.368013382,3.47652173,6.121498108,3.47652173,5.370029926,3.260933876,30.40133667,30.0471611,31.49186707,0,0,3.647175312,3.847845316,3.446505308,3.745989799,3.788221359,3.979249001,3.590179682,3.497922421
105531,02:08.0,WSHN FAN DB              ,2,184567.7969,28.50071907,0.969573438,407.9708252,235.5491791,41.60414124,50.06781387,9.471447945,0.971123397,406.9212952,233.3024139,41.80447006,9.241110802,0.977897167,410.7998657,237.4661865,39.79506302,9.663959503,0.960662067,402.4329834,234.8256378,43.04377365,29.26275444,7.09650898,9.753084183,2.326869249,9.449981689,2.326869249,10.05968761,2.793777227,7.478123665,5.842701435,6.639822006,13.75924492,0,3.905142784,4.08691597,3.723369837,4.528138638,4.172496319,4.477724075,3.840516567,4.088785648
105523,02:10.0,WSHN LGT DB              ,1,411517.25,28.10746956,1.007587314,407.8696289,235.4887695,40.10377121,50.1042366,10.44410515,1.007624269,405.8546448,234.3817596,44.90258026,8.72985363,1.010570168,410.7398682,236.1074066,37.36907578,8.937602997,1.005446911,407.4229126,235.5689087,38.04353714,28.33401108,-3.513254166,10.5243454,-1.297119856,8.823115349,-1.297119856,8.986550331,-0.936675012,9.318487167,10.09495258,8.653110504,60.06928253,0,3.731216908,3.960110664,3.502323151,3.947304964,3.992174149,4.192398548,3.800785065,3.483253241
105524,02:10.0,MF DB-1                  ,4,32397.33008,3.225474596,0.641315579,410.92276,237.2492218,7.064032078,50.10147476,0.226636142,0.195792884,412.7311707,237.9092865,4.865426064,0.646032929,0.551845551,414.3369446,239.0787506,4.896617413,0.474012047,0.449050128,411.5157776,238.3681183,4.433077812,3.3837955,3.054583311,1.157530069,1.135126352,1.170677066,1.135126352,1.055588245,0.943175077,23.95316696,19.0808239,19.93123055,0,0,3.485226631,3.787120104,3.183333158,3.476636887,3.647074699,3.819145918,3.483201981,3.171990871
105525,02:10.0,WSHN FAN DB              ,2,184539.6094,27.72290611,0.969924271,406.0450134,234.434021,40.66019058,50.11856079,8.881415367,0.971210241,406.5431824,232.5745697,39.31938171,8.911748886,0.97832936,409.4425659,237.508606,38.35292816,9.681424141,0.961095333,400.1560059,234.0518036,43.40599442,28.3271637,6.847000122,9.144688606,2.178483963,9.109149933,2.178483963,10.07332325,2.782421827,6.679467678,5.598801613,5.727292061,7.715782642,0,3.628571033,3.943508863,3.313632965,3.821523428,3.929392576,4.097335339,3.751683235,3.264523029
105526,02:10.0,FDV UNIT B               ,3,61482.26563,17.88928604,0.841118991,410.7801208,237.16539,29.88197517,50.09941864,5.470156193,0.843060017,410.1098633,235.9284973,27.50178337,5.87172699,0.793244004,413.2135925,238.2710266,31.0661602,6.508878231,0.877753973,409.3104553,237.2217407,31.22714615,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105521,02:10.0,MF DB-2                  ,5,0,-3.328698158,-0.746243119,409.5091858,236.4331055,6.288390636,50.10564804,-0.886086524,-0.779468119,411.1564636,236.904892,4.798480988,-0.877940059,-1.244045854,413.6286316,238.5776062,4.867878437,-0.831716895,-0.777170956,409.9754639,237.6329346,4.507631779,3.368335724,-0.625325978,1.1367836,-0.712128818,1.16136682,-0.712128818,1.070185304,-0.67345643,47.38977051,50.17884827,48.76323318,70.6930542,0,3.480199337,3.766835928,3.193562746,3.459959745,3.647048235,3.828711033,3.460012436,3.15784955
105522,02:09.0,FDV UNIT A               ,13,59630.87109,17.0484314,0.906006992,409.8866882,236.6504059,26.50385284,50.11394882,5.519816875,0.895537019,410.5427246,236.0069275,26.11657333,5.804641724,0.902284026,411.419281,238.3813171,26.98733521,5.680182934,0.923617005,407.2568665,236.5654907,26.13564491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105515,02:10.0,FDV UNIT A               ,13,59613.52734,17.07294464,0.897723973,416.63974,240.548233,26.34913826,50.07506943,5.18619585,0.870424986,415.5036011,237.8526154,25.05012131,5.898076057,0.891373992,415.4165649,241.4441833,27.40523148,5.916120529,1.078747034,409.45578,238.7111664,27.1149807,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105516,02:10.0,WSHN FAN DB              ,2,184512.125,28.07373047,0.96855551,413.0070496,238.4534454,40.52904129,50.08440781,9.062010765,0.970377207,410.4832458,235.5523071,39.64574814,8.982645035,0.977386892,413.8583984,239.4650879,38.37916565,9.852934837,0.957418084,405.5194702,236.6953888,43.77931976,28.82026863,7.170682907,9.338647842,2.256168365,9.190470695,2.256168365,10.29115105,2.971107483,6.755634308,5.147358418,6.007902145,9.006307602,0,3.35445261,3.602509975,3.106395245,3.827689648,3.631383181,3.993256807,3.274991989,3.318170071
105517,02:10.0,MF DB-2                  ,5,0,-1.716199994,-0.760611296,417.0503845,240.7874908,3.123403311,50.08201981,-1.147130966,-0.768713593,416.2095032,238.9457092,6.245241165,-1.216026425,-0.75913465,418.1454163,241.7838898,6.625166893,-1.126609206,-0.782288253,412.3328857,239.928421,6.024312973,4.534278393,-2.894242764,1.492273569,-0.954447985,1.601858616,-0.954447985,1.440145969,-0.897090971,90.85152435,97.11351013,77.65452576,73.85902405,0,3.586736202,3.756222963,3.41724968,3.716500521,3.725520372,3.9371562,3.52933526,3.44849968
105520,02:10.0,FDV UNIT B               ,3,61464.48047,17.93941498,0.862402022,419.7288818,242.3310089,28.61012077,50.07198715,5.460265636,0.836044014,417.6462402,239.7913666,27.23648071,6.232576847,0.843783021,419.8535461,242.6022949,30.44683456,6.189050198,0.88687402,415.2719727,241.0963593,28.9690094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105518,02:09.0,WSHN LGT DB              ,1,411488.8125,27.81084251,1.007921696,416.2829285,240.3446503,38.88682938,50.07825851,10.49439621,1.006878614,414.7137146,238.8795929,44.23602676,8.684228897,1.010473013,416.8398743,240.6898346,36.46244812,8.60640049,1.00592041,413.5027466,239.6161652,36.18225861,28.0008831,-3.444806814,10.56708431,-1.237296939,8.776140213,-1.237296939,8.657657623,-0.940693378,9.07574749,9.944577217,8.857732773,48.83610535,0,3.421544075,3.705644608,3.137443542,3.572469234,3.694134712,3.914036512,3.482950211,3.082573414
105519,02:09.0,MF DB-1                  ,4,32391.37109,12.58110237,0.804438293,417.2831726,240.9214325,21.63513756,50.07779694,4.22318697,0.773042202,417.0438538,239.9005737,22.7722435,4.858932018,0.811620235,418.2678528,241.7770996,24.7612648,4.351701736,0.793173671,414.2074585,240.4727173,22.88492203,16.93622208,10.30409145,5.463074207,3.465526104,5.986706734,3.465526104,5.486442566,3.34121871,39.95125198,44.38585281,41.63546753,0,0,3.690779686,3.887372494,3.49418664,3.541566133,3.80392766,3.869723082,3.741286039,3.33198452
105510,02:10.0,FDV UNIT B               ,3,61446.64063,17.92342567,0.863242984,413.6534424,238.8239899,28.96847343,49.98692322,5.789652824,0.882762015,407.295105,235.4231567,27.85861588,5.681186199,0.785867989,414.4847107,237.219162,30.47470093,6.550035,0.891282976,411.5968628,237.3645782,30.6909771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105511,02:10.0,MF DB-1                  ,4,32386.85547,9.05055809,0.763555765,412.7261658,238.2901459,16.5783329,49.99337006,5.96149826,0.809242427,410.2154236,236.4840851,31.15120506,6.810222149,0.796394169,414.048584,238.1890259,35.90140915,6.361702442,0.80890578,410.4503174,237.6237183,33.01696777,23.78266335,14.1233263,7.366764069,4.327788353,8.55132103,4.327788353,7.864578247,4.623886585,53.10088348,63.88562393,63.12329865,0,0,3.787425518,4.141728401,3.433122396,3.73050499,4.015646935,4.206782341,3.804600954,3.299925566
105512,02:10.0,WSHN FAN DB              ,2,184484.9688,26.707304,0.971470773,407.9803162,235.5492706,38.91943741,50.01088715,8.942991257,0.969231606,410.8316956,235.952179,39.10490417,8.64517498,0.978234351,410.7634888,238.6550446,37.03055573,9.112037659,0.967947841,406.268158,236.3049774,40.17695618,27.47818756,6.46929884,9.226887703,2.271203995,8.837529182,2.271203995,9.413769722,2.364279032,8.226297379,6.726091385,7.052131653,14.45046616,0,4.304461479,4.710934162,3.897988319,4.645780563,4.674531937,4.958100796,4.402265549,3.935714722
105513,02:10.0,FDV UNIT A               ,13,59596.45703,17.1764946,0.914718986,414.1770935,239.1271515,26.17216492,50.01894379,5.689965725,0.908379018,415.0786133,239.2038269,26.18630981,5.930336952,0.909686029,414.0210876,240.1041412,27.1511631,5.424915314,0.91425401,412.5007019,238.9480438,24.98022842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105514,02:10.0,WSHN LGT DB              ,1,411452.625,40.46299744,1.006590843,407.5864563,235.3247223,57.74616623,50.00120544,15.60350609,1.005447149,403.891449,232.5474091,67.4656601,11.77006149,1.009463906,410.3707581,235.8678436,50.37785721,12.92178345,1.005502939,405.1904602,234.6912384,55.13607788,40.56476593,-4.627446651,15.68896484,-1.635305405,11.88251686,-1.635305405,12.99328423,-1.361234784,6.764683247,7.953950882,7.003752232,41.14579391,0,4.391171455,4.655598164,4.126745224,4.561890125,4.64312458,4.781918049,4.498007298,4.178577423
105509,02:09.0,MF DB-2                  ,5,0,-1.08090651,-0.754643083,414.4766541,239.3007813,1.995288491,49.98757172,-0.374313205,-0.708640456,411.2745972,237.3389587,2.22556448,-0.309904695,-0.671330631,415.0505981,238.7203674,1.933758497,-0.333339691,-0.753210306,411.9537048,238.3100586,1.852710724,1.432399273,-1.005936265,0.528213143,-0.372691214,0.461627543,-0.372691214,0.442558587,-0.291106075,46.87240601,58.66326523,16.54588509,74.08448792,0,3.796432257,4.177446842,3.415417671,3.780434608,4.015713692,4.218175411,3.827246666,3.344101906
105507,02:11.0,FDV UNIT B               ,3,61428.35156,18.09379387,0.864422023,421.3894043,243.2894897,28.67848206,50.04245758,6.214813232,0.883549988,419.1042786,241.1891174,29.16347504,5.944272518,0.849205971,422.1699829,243.3880005,28.75983429,5.994915009,0.866393983,418.8529968,242.5118866,28.47970009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105508,02:11.0,WSHN FAN DB              ,2,184459.7031,23.15566254,0.967824161,419.2862244,242.0770874,32.9490242,50.04018021,7.987437725,0.966333866,418.1336365,240.9910431,34.29883575,7.319824696,0.979975402,418.3042297,242.2208557,30.8371315,7.730926991,0.958595157,416.8434143,241.1962128,33.55088043,23.79995918,5.91064024,8.265711784,2.12669611,7.469396591,2.12669611,8.064850807,2.29664731,4.18281126,3.690844297,3.882296324,22.75457573,0,2.482727528,2.613804817,2.351650238,2.607902765,2.611781359,2.667036533,2.565117121,2.396739006
105504,02:10.0,FDV UNIT A               ,13,59579.32422,17.18553543,0.886731029,418.5816956,241.6690674,26.72881889,50.04507828,5.771367073,0.882569015,420.5881042,241.8588409,27.03760338,5.893645763,0.888127029,418.7598877,243.2982788,27.27531242,5.516832352,0.888291001,416.767395,241.7401123,25.87073898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105505,02:10.0,MF DB-2                  ,5,0,-0.413328916,-0.588231504,421.3639221,243.2768097,0.962905407,50.04978943,-0.171139359,-0.680688441,422.6291504,243.8668213,1.030976534,-0.118101165,-0.587214708,423.4281311,244.4153595,0.822865307,-0.159827188,-0.617805958,421.7424927,243.9903717,1.0616045,0.711243153,-0.550402522,0.251420975,-0.184184223,0.201120928,-0.184184223,0.258701295,-0.203424737,18.63415337,27.71113205,17.29136467,70.52880859,0,2.323472977,2.47500968,2.171936512,2.388539076,2.407864809,2.549556017,2.277322769,2.256592274
105506,02:10.0,WSHN LGT DB              ,1,411413.5938,38.68985748,1.007415056,419.954071,242.4637909,53.61397171,49.98847961,14.76146984,1.006749511,419.6450195,241.2258453,61.60939789,10.86777115,1.010211468,419.9980774,243.4918671,45.09346771,13.04960632,1.005670905,418.2180786,242.0786896,54.33968353,38.96570206,-4.68461132,14.86177921,-1.723800421,10.97989273,-1.723800421,13.12403107,-1.395696282,7.778859138,8.675706863,6.454078197,40.26499557,0,2.405941725,2.545201302,2.266682148,2.433160067,2.564716339,2.603649378,2.531191826,2.236007214
105503,02:09.0,MF DB-1                  ,4,32381.35547,0.797923923,0.335289001,421.121582,243.1370087,3.261676788,50.05019379,0.002096996,0.002846984,421.4415588,243.0321045,3.030741692,0.412213266,0.399343014,422.3742065,243.7736664,4.234372616,0.381708562,0.620121837,420.338623,243.2888184,2.532445908,2.384334087,2.165806293,0.736567497,0.736564517,1.03222847,0.736564517,0.615538001,0.48289302,19.5378952,10.78007793,17.44727898,0,0,2.441782951,2.588750601,2.294815063,2.450654507,2.517666817,2.612400532,2.433069229,2.327880621
105501,02:11.0,WSHN FAN DB              ,2,184437.5313,21.83798409,0.967875779,419.7381592,242.3377533,31.03576469,50.0177536,7.779554844,0.966678917,421.058197,242.7334442,33.15452957,7.099506855,0.982634962,421.1464844,243.5740051,29.66231537,7.008320808,0.95413667,419.2215271,242.763504,30.35416985,22.61787605,5.599678516,8.04771328,2.060150385,7.22496891,2.060150385,7.34519577,2.198940754,3.240629673,3.036360979,3.383006096,50.89073944,0,2.043302536,2.051929712,2.034675598,2.301886559,2.109823465,2.139564037,2.090130806,2.212616444
105502,02:11.0,FDV UNIT B               ,3,61414.15234,12.31123543,0.833693981,422.4169922,243.8828583,20.1831665,50.01573181,4.086689472,0.834164977,421.5724182,242.6555176,20.18968391,4.053851604,0.816896975,423.7986145,244.5236206,20.29456139,4.215096951,0.843806982,420.9571533,243.7052765,20.47799873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105497,02:09.0,WSHN LGT DB              ,1,411386.1563,31.23747635,1.005951166,419.5557556,242.2329865,43.2482338,50.02112198,11.33720112,1.008774996,419.4281311,241.7038422,47.32058334,9.816779137,1.002936363,419.8499451,242.6161652,40.58134079,10.08659363,1.005433559,418.2193909,242.0079193,41.95921707,31.42495537,-3.321628809,11.43756676,-1.511886239,9.845689774,-1.511886239,10.14169884,-1.055787802,7.01602602,5.330782413,5.286982059,28.283041,0,2.198943615,2.253754377,2.144132614,2.166280508,2.282360077,2.2198627,2.348561764,2.068954229
105498,02:09.0,MF DB-2                  ,5,0,-0.296630055,-1.116904497,422.9385986,244.1860809,0.458619267,50.02772522,-0.11559622,-1.078002214,423.355011,244.1720886,0.513473094,-0.074403949,-1.221292496,424.6972961,245.0270081,0.389948845,-0.108909063,-0.92034483,422.2819824,244.4784393,0.48451069,0.33925885,0.062208675,0.125375807,0.04854488,0.095547996,0.04854488,0.118335068,-0.046281788,31.28019524,43.48607635,36.14748001,70.609375,0,1.867088556,1.879629731,1.854547262,1.917429447,1.882344365,1.937013865,1.823361158,1.949178815
105499,02:09.0,MF DB-1                  ,4,32380.63867,0.706428349,0.305333287,421.7442322,243.4963531,3.16645503,50.02740097,-0.017570045,-1.974816084,422.9987183,244.0775909,2.858397007,0.346852332,0.341285557,423.8439941,244.5895844,4.155169487,0.381958306,0.604463458,422.1155396,244.2132568,2.590029955,2.345878124,2.156130314,0.697670639,0.697449327,1.016311169,0.697449327,0.631896436,0.503389418,20.34734154,10.13277817,15.28265476,0,0,1.7374506,1.74616611,1.72873497,1.900806069,1.772522688,1.865213037,1.666405082,1.893627286
105500,02:09.0,FDV UNIT A               ,13,59562.08594,17.3518734,0.876793027,418.6836853,241.7280273,27.28803062,50.02372742,5.689604759,0.86728102,420.889801,242.2185516,27.08412933,5.956506729,0.87886399,419.4122314,243.3344879,27.85263062,5.594278812,0.881860018,417.3067627,242.0277863,26.373909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
