ID,DATE_TIME,Node_Name,Node_Id,Cumm_Power,Active_Power,Average_Power_Factor,LL_Average_Voltage,LN_Average_Voltage,Average_Current,Frequency,R_Ph_Active_Power,R_Ph_Power_Factor,RY_Voltage,RN_Average_Voltage,R_Ph_Current,Y_Ph_Active_Power,Y_Ph_Power_factor,YB_Voltage,YN_Average_Voltage,Y_Ph_Current,B_Ph_Active_Power,B_Ph_Power_factor,BR_Voltage,BN_Average_Voltage,B_Ph_Current,Average_Apparent_Power,Average_Reactive_Power,R_Ph_Apparent_Power,R_Ph_Reactive_Power,Y_Ph_Apparent_Power,Y_Ph_Reactive_Power,B_Ph_Apparent_Power,B_Ph_Reactive_Power,R_Ph_THD_Current,Y_Ph_THD_Current,B_Ph_THD_Current,N_Ph_THD_Current,G_Ph_THD_Current,L_L_Average_THD_Voltage,R_Ph_THD_Voltage,Y_Ph_THD_Voltage,B_Ph_THD_Voltage,L_N_Average_THD_Voltage,RN_THD_Voltage,YN_THD_Voltage,BN_THD_Voltage
105494,02:08.0,FDV UNIT B               ,3,61399.94922,18.18405342,0.843113005,421.6696777,243.4514771,29.52729607,50.01097488,5.819602013,0.852469027,419.4459839,241.8869629,28.22294044,5.774819374,0.775144994,423.5041199,243.6378326,30.57812691,6.599283218,0.848115027,421.0223389,243.2523041,31.85952377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105495,02:08.0,MF DB-2                  ,5,0,-0.297047585,-1.119864225,422.1668701,243.7404175,0.461633801,50.00566483,-0.111197196,-1.06885004,421.7684937,243.2399902,0.490952253,-0.076039031,-1.218291044,423.9196472,244.4507141,0.397924066,-0.10822925,-1.089227915,421.3335266,243.8405914,0.487355471,0.33552447,0.153275207,0.119419217,0.043544617,0.097272821,0.043544617,0.118832417,0.049067039,29.33780479,45.41220093,39.35140228,69.96672058,0,2.902171612,3.135882616,2.668460369,2.835670948,3.003949165,3.086328745,2.935654402,2.645733356
105496,02:08.0,MF DB-1                  ,4,32379.93164,0.708491445,0.30304122,422.9560547,244.1958008,3.190562248,50.01282883,-0.023885086,-1.96486938,421.3104248,242.9820557,2.798119068,0.343250841,0.340950161,423.5160828,244.1224365,4.123946667,0.38079226,0.609570861,421.020874,243.6143646,2.562947035,2.311329603,2.121108532,0.679892719,0.679473042,1.006747961,0.679473042,0.624689102,0.495210797,18.99225998,9.844485283,16.21275711,0,0,2.720541,2.940221071,2.500861168,2.761120319,2.831394196,2.953048944,2.720845461,2.552619219
105491,02:07.0,WSHN FAN DB              ,2,184415.625,24.99663734,0.96653378,419.9217529,242.4442291,35.55752563,49.99980927,8.247495651,0.966676176,418.3613892,241.0118408,35.39995575,8.411667824,0.976792216,420.3278198,242.7212524,35.47906113,8.210680962,0.95656383,417.1824036,241.6948853,35.5643692,25.7268486,6.530949116,8.531808853,2.184163094,8.611522675,2.184163094,8.583515167,2.502291679,5.546852112,5.196294785,4.811163425,27.3173027,0,3.125388145,3.375760078,2.875015974,3.181458235,3.28630352,3.359140158,3.228334665,2.871807337
105492,02:07.0,WSHN LGT DB              ,1,411356.0938,30.693367,1.006688595,419.1384277,241.991806,42.58709717,50.01791,12.09737682,1.005105495,419.0395508,240.986496,50.45700836,8.397185326,1.010733962,420.7162476,243.3227081,34.88494492,10.16031742,1.005202293,418.088501,242.0744629,42.21931458,30.86120796,-3.50794673,12.15945816,-1.227146268,8.488298416,-1.227146268,10.21345043,-1.040442228,5.075413704,6.150326729,4.514379501,26.86605835,0,3.15880847,3.47670126,2.84091568,3.341577291,3.380417109,3.538008451,3.235648155,2.952450037
105493,02:07.0,FDV UNIT A               ,13,59544.85547,17.19897842,0.882483006,422.0970154,243.6988678,26.6560154,50.02497482,5.79650259,0.881201982,423.3363647,243.4131775,27.02379799,5.777945995,0.872681022,423.0339966,245.3121643,26.98974991,5.624263763,0.889095008,420.1274109,243.7385712,26.08693886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105489,02:09.0,WSHN FAN DB              ,2,184389.6563,26.92602348,0.969012022,414.6993408,239.4328156,38.68345261,50.03032303,9.269337654,0.970672429,416.6020813,238.0300598,40.11845398,9.162285805,0.976648629,417.1208496,242.5331879,38.68069839,8.413720131,0.959316373,408.1785889,239.0084229,37.09067154,27.70128822,6.787462234,9.549398422,2.295731783,9.381353378,2.295731783,8.770537376,2.476214886,5.844382763,4.697446823,5.55175209,38.60078049,0,3.119002819,3.231022596,3.006982803,3.74169302,3.239227533,3.517589808,2.967007875,3.564443111
105490,02:09.0,FDV UNIT B               ,3,61381.89063,18.05403328,0.858919024,422.0574646,243.675293,28.75165749,50.03160477,5.955868721,0.853513002,423.5533447,243.5794067,28.64801598,6.209713459,0.858756006,422.548584,244.8262482,29.53547859,5.994901657,0.863874972,420.7611694,243.8081055,28.5556221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105485,02:08.0,MF DB-2                  ,5,0,-2.571963072,-0.768228531,421.5768127,243.3991547,4.584516048,50.0398407,-0.611461818,-0.712061226,423.6160889,243.5046234,3.526507378,-0.628463924,-0.718730271,424.1252136,245.4411621,3.562599659,-0.569469929,-0.738978386,420.1340332,244.0046387,3.170378208,2.503746986,-1.730077147,0.858720839,-0.602922797,0.874408603,-0.602922797,0.770617783,-0.519187689,34.66569901,35.1096611,30.05847549,68.17683411,0,2.949178934,3.191339254,2.707018614,3.10041976,3.113749504,3.33772254,2.902130365,2.778126955
105486,02:08.0,WSHN LGT DB              ,1,411324.5313,41.36246872,1.006354094,417.0743408,240.8047638,57.62688828,50.03013229,14.28683949,1.008634329,418.4375305,241.6805878,59.62940979,15.06426716,1.004458189,418.6958008,241.2698822,62.71702194,12.05487251,1.005528688,416.8659973,241.3379669,50.28506088,41.66489029,-4.589838028,14.41127014,-1.889689922,15.13172817,-1.889689922,12.12189007,-1.272899032,6.388978004,6.100819588,4.806658268,27.08066177,0,3.13387394,3.332463264,2.935284853,3.433923006,3.317671061,3.530161381,3.117479086,3.165010452
105487,02:08.0,MF DB-1                  ,4,32379.06445,10.92516518,0.739394426,422.9600525,244.1979218,20.16619301,50.03411102,1.105419874,0.503268659,424.4748535,244.3331451,8.989696503,1.655935407,0.638264179,425.2229004,245.7651215,10.55656624,1.482215166,0.641556799,422.1972656,244.7780762,9.459465027,7.101257801,5.667493343,2.196480751,1.898044825,2.594435692,1.898044825,2.310341358,1.772206306,98.85693359,74.11382294,105.7783356,0,0,2.871296406,3.100141048,2.642451763,2.944329262,3.003956318,3.178056717,2.847615004,2.676977634
105488,02:08.0,FDV UNIT A               ,13,59527.64063,17.28215218,0.881347001,418.6667175,241.7198334,27.04186058,50.02626419,5.551166058,0.87677902,419.576416,241.4125671,26.22613907,5.731609344,0.863424003,418.9381104,242.9688263,27.32132149,6.009471893,0.899475992,415.2958679,241.2980957,27.8944416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105484,02:09.0,MF DB-1                  ,4,32371.72852,13.2747488,0.777340531,416.9039612,240.7020264,23.64602089,50.0263443,6.487930775,0.823681831,416.3390808,239.1924896,32.93056488,7.098977566,0.836623609,417.0675964,241.417511,35.14770126,6.623210907,0.838185787,412.6199036,239.8000031,33.09116745,24.26385498,13.42411518,7.876743793,4.466525555,8.4852705,4.466525555,7.901841164,4.309544563,53.38334274,52.68923569,56.52113724,0,0,4.109004021,4.504628181,3.713380098,4.273819923,4.360804081,4.627552032,4.104300976,3.77670145
105479,02:08.0,WSHN LGT DB              ,1,411276.2813,47.98671722,1.007564783,414.4558105,239.293335,67.34944153,50.00510788,16.92373276,1.006791353,412.2550659,238.0372925,71.58312225,16.01984978,1.009490728,414.3418274,238.9719543,67.67884827,14.93261623,1.00618434,411.242218,238.2310333,63.21648407,48.23833847,-5.873923779,17.03945351,-1.982491374,16.17334747,-1.982491374,15.02554035,-1.668479443,6.291275501,7.133980274,6.259123325,68.65457916,0,4.389316082,4.639223099,4.139409065,4.332542896,4.611729622,4.597983837,4.607717037,4.028202057
105481,02:08.0,WSHN FAN DB              ,2,184362.0313,27.39874268,0.967997134,411.0235596,237.3130493,39.77077103,50.01917648,9.215489388,0.969782054,410.9125366,236.1687622,40.23664856,8.793605804,0.976853907,413.8742065,239.6202545,37.56763458,9.337738991,0.957426846,405.9799805,236.871582,41.53272629,28.25755882,7.059420109,9.502639771,2.318387508,9.001965523,2.318387508,9.752953529,2.815443039,8.531885147,7.591174603,7.306527138,19.00422287,0,4.681848049,5.034156799,4.329539299,4.9514575,5.019573212,5.144320488,4.877291203,4.341449261
105482,02:08.0,MF DB-2                  ,5,0,-2.889606237,-0.814018905,416.3729553,240.3951416,4.921545029,50.02436447,-0.666073382,-0.726770103,416.3795166,239.2561188,3.830557346,-0.726276159,-0.743814588,417.1437073,241.4664459,4.043713093,-0.670513213,-0.730456889,412.711731,239.8402557,3.843984842,2.810842037,-1.909054518,0.916484237,-0.629515469,0.976420999,-0.629515469,0.917936683,-0.626912951,21.36819839,24.22351074,25.00917816,70.43665314,0,4.075417519,4.549218655,3.601616621,4.332657814,4.392121315,4.720545769,4.045702934,3.737951517
105483,02:08.0,FDV UNIT B               ,3,61363.53906,18.25553322,0.820850015,415.7463074,240.0323486,30.87152672,50.01864624,5.353458881,0.824126005,415.4035034,239.0894928,27.16940689,6.265767097,0.788554013,418.1454773,241.1620636,32.94838333,6.615399361,0.849364996,414.9564209,240.2755127,32.37509918,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105480,02:07.0,FDV UNIT A               ,13,59510.49219,17.24422264,0.901152015,412.5406494,238.1820221,26.77865028,50.01854324,5.490409374,0.892620981,412.0915833,236.9122009,25.96273422,5.726983547,0.886732996,412.5211487,239.0881805,27.01312828,5.998222351,0.921271026,407.7041016,237.1634674,27.64793015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105473,02:08.0,MF DB-2                  ,5,0,-0.846241236,-0.50665462,419.7193909,242.3284454,2.297047853,50.0042572,-0.238985464,-0.555037439,420.3537903,241.9354401,1.779711843,-0.220142126,-0.561528206,420.7546692,243.4113007,1.610611677,-0.226065218,-0.541231751,416.9651184,242.1191864,1.733061194,1.24030292,-1.033782482,0.430575371,-0.358163506,0.392041087,-0.358163506,0.417686522,-0.351221502,65.88956451,63.84288788,24.8756485,73.19569397,0,2.897815704,3.122521639,2.673109531,2.819550276,3.05096674,3.118178844,2.976899862,2.552127361
105474,02:08.0,MF DB-1                  ,4,32363.88086,20.88222122,0.784672439,418.3508606,241.5379639,36.72289658,49.9972496,4.521831036,0.803324044,420.1014404,242.2406006,23.23681641,4.989806652,0.849080801,421.1078491,243.1530762,24.16879082,4.592288017,0.834242105,418.464386,242.4269562,22.75747681,17.01035881,9.492005348,5.628900528,3.352247477,5.87671566,3.352247477,5.504742622,3.035305977,125.9588699,116.7757721,123.303566,0,0,3.245168924,3.503983021,2.986354828,3.299726248,3.44316268,3.614756823,3.284617186,2.906380892
105475,02:08.0,FDV UNIT A               ,13,59493.28906,17.28528976,0.877520025,414.0073242,239.0315094,27.47031593,49.98456573,6.063690186,0.898792028,414.9923706,239.8553772,28.12731743,5.444675446,0.847279012,416.073761,240.2929688,26.74263954,5.812127113,0.886295021,414.5193787,239.7171478,27.43806076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105476,02:08.0,WSHN LGT DB              ,1,411227.5313,49.0009079,1.006746531,415.3821716,239.8270264,68.57553864,49.98885727,17.70833397,1.005235672,415.1552734,239.4105988,74.35567474,16.03927994,1.009458065,417.9012756,240.9812927,67.19371796,15.30992031,1.005554438,415.0419922,240.2028351,64.08979034,49.38939667,-5.661414146,17.80153656,-1.819239378,16.19242859,-1.819239378,15.39543343,-1.620409846,6.588869572,7.781525612,5.636742115,61.00283432,0,3.088475466,3.235985756,2.940965176,3.136882305,3.239219189,3.273465395,3.20682478,2.992883921
105477,02:08.0,FDV UNIT B               ,3,61345.56641,18.2186203,0.81874001,417.9434509,241.3003387,30.73043251,49.99200058,5.928109646,0.855880976,419.2535706,241.134552,28.72389984,5.945621014,0.820454001,422.0819397,243.4217377,29.77031898,6.322116375,0.864044011,418.559845,242.4674225,30.12974739,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105478,02:08.0,WSHN FAN DB              ,2,184333.5156,27.87548256,0.96867913,410.982666,237.2853546,40.4361763,49.98414993,9.386704445,0.970812678,413.4786377,238.3898315,40.55925369,8.814097404,0.978012919,412.4547424,239.3209076,37.6576004,9.836569786,0.958342731,410.2509766,237.9063873,43.49059296,28.94530869,7.130087852,9.668913841,2.318982363,9.0122509,2.318982363,10.26414585,2.931652069,4.980173588,4.510008812,4.410224915,14.22533131,0,2.840124607,3.060952187,2.619297266,3.007084608,3.019600153,3.122483492,2.912852287,2.736460686
105472,05:09.0,FDV UNIT B               ,3,61328.32813,18.20900345,0.830353975,417.3861389,240.9792633,30.33145332,49.97825623,5.996265888,0.858457029,415.3232422,239.4410248,29.1718483,5.958162308,0.799715996,418.9204102,241.1299438,30.89765167,6.247124672,0.836896002,416.3731384,240.6825714,30.91243362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105467,05:08.0,MF DB-2                  ,5,0,-0.418034762,-1.106763363,415.9720154,240.1643829,0.649720788,50.00476456,-0.136193365,-1.085845232,417.9754333,240.7209015,0.618902743,-0.093930416,-1.214076042,419.1942139,242.1775208,0.493505329,-0.121791467,-1.072732449,415.546814,241.0882568,0.546434581,0.399843186,0.183467239,0.148982823,0.060392469,0.119515903,0.060392469,0.131344482,0.049175318,33.99778748,37.12210464,30.03158188,70.53369141,0,2.796973228,2.874967575,2.718978643,2.60389328,2.81571722,2.798860073,2.848357439,2.591373682
105468,05:08.0,FDV UNIT A               ,13,59476.73828,17.44359207,0.874801993,414.3468018,239.2265625,27.78547859,50.00263977,5.920955658,0.895316005,414.9174805,239.7355499,27.58563995,5.437449455,0.850260973,415.6445618,240.1968689,26.62412834,6.022274494,0.892556012,413.6318054,239.4491119,28.30033302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105469,05:08.0,WSHN LGT DB              ,1,411181.4375,48.40366745,1.007341146,413.596283,238.7965546,68.06259918,49.98339844,17.11858559,1.007058382,410.7012024,236.466629,72.90785217,16.02308655,1.009380579,413.1575928,238.5834351,67.79521942,15.17031193,1.00543952,408.5025635,237.1757813,64.50209045,48.66836929,-5.843854904,17.24027252,-2.044763088,16.17481613,-2.044763088,15.25328255,-1.588795781,6.731618881,7.588765144,5.867321014,73.79138947,0,3.63136673,3.779866457,3.482867002,3.508213997,3.788254261,3.686069012,3.900198221,3.304834604
105470,05:08.0,MF DB-1                  ,4,32356.39844,0.999187529,0.409060061,415.8368225,240.0867462,3.391155958,49.98340225,1.739629507,0.67332232,416.3852844,239.8804779,10.77057362,2.308377028,0.746888041,417.1925659,241.0998077,12.81900597,2.108098984,0.764442384,413.9645691,240.092453,11.52414894,8.432005882,5.743217468,2.583650351,1.91021955,3.090659857,1.91021955,2.757694721,1.777863741,70.85391235,57.16652298,66.60887909,0,0,3.110242844,3.277307034,2.943178415,3.070113182,3.207827568,3.27333498,3.13439846,2.911730766
105471,05:08.0,WSHN FAN DB              ,2,184306.8125,28.47898865,0.968379736,412.4798584,238.1510468,41.18364334,49.99430847,9.467656136,0.970832288,411.5949402,236.6941833,41.20127869,8.775235176,0.977673173,413.4014893,239.477066,37.48013687,9.970101357,0.958042681,407.2448425,237.1513824,44.23075867,29.1344738,7.20705843,9.752102852,2.3381598,8.975632668,2.3381598,10.40674019,2.982836246,5.157286167,5.375631332,4.896852016,9.20243454,0,3.258663654,3.317009687,3.200317621,3.273566723,3.333324671,3.244801283,3.417450666,3.19690299
105464,02:09.0,MF DB-1                  ,4,32351.18945,0.761469722,0.300274491,427.4899902,246.8140411,3.424101591,49.91503525,-0.013025535,-1.983285666,427.7953186,246.7051697,3.158849955,0.385092109,0.351513356,429.1552734,247.5252838,4.425916672,0.392543316,0.580934405,426.7086182,247.0427094,2.736803055,2.550540924,2.354803324,0.779304624,0.779195726,1.095526218,0.779195726,0.675710201,0.549994588,22.38573456,13.70849133,16.40383148,0,0,1.514515519,1.496325731,1.532705307,1.6311059,1.537245989,1.628978372,1.441007137,1.63955915
105465,02:09.0,FDV UNIT B               ,3,61308.94141,18.30324173,0.835860014,427.6625061,246.9117889,29.56170654,49.91260147,6.088859558,0.836649001,426.6123352,246.3244171,29.54506874,6.197517872,0.842135012,428.3346558,246.9169312,29.8047142,6.033366203,0.837197006,427.7908936,246.8640137,29.13524246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105466,02:09.0,WSHN FAN DB              ,2,184276.5156,29.8007164,0.966029763,423.528595,244.5286102,42.05343246,49.9023056,10.22270012,0.970145106,422.8488464,244.0898743,43.16971207,9.645169258,0.974437416,425.0822754,244.9536743,40.40842438,9.896206856,0.953902483,422.0443726,244.4113312,42.48505402,30.80992508,7.892824173,10.53728962,2.555558681,9.898192406,2.555558681,10.37444305,3.113544703,2.172598124,2.670693159,2.650312901,74.65617371,0,1.901763678,1.912337899,1.891189575,1.802771211,1.960767388,1.828287601,2.084672689,1.786184669
105461,02:08.0,MF DB-2                  ,5,0,-0.424159169,-0.765241146,427.956543,247.0836182,0.747894585,49.90491867,-0.134367347,-1.083895206,427.5116577,246.5569763,0.594882607,-0.07549528,-1.320742249,429.3240662,247.552887,0.448969841,-0.105923481,-0.917535305,426.5765381,246.9954834,0.4676162,0.373259693,0.094468474,0.146672457,0.058806688,0.111143783,0.058806688,0.115443498,-0.045906611,33.04495239,46.43814087,36.13336563,68.69934082,0,1.534430146,1.545106769,1.523753524,1.620311141,1.568630457,1.633382797,1.505465627,1.613304377
105462,02:08.0,FDV UNIT A               ,13,59458.76563,17.39138412,0.870616019,424.7256775,245.2187958,27.15567589,49.89991379,5.910647869,0.873013973,425.3650208,245.5679169,27.57034492,5.904447079,0.871182024,428.3342896,246.5718536,27.48695374,5.634777546,0.869740009,426.099762,246.3000641,26.25497818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105463,02:08.0,WSHN LGT DB              ,1,411129.7813,47.03956985,1.007494211,422.76297,244.0881805,64.72522736,49.91712952,17.16967964,1.00729692,421.3882446,242.9039612,71.20462799,16.182024,1.009183049,423.8151855,243.9829712,66.93910217,13.71287441,1.005550861,420.5196228,243.5946045,56.53790283,47.41730499,-5.744765282,17.29588699,-2.085623026,16.33200073,-2.085623026,13.78941631,-1.450892091,9.580733299,9.599822044,7.660864353,51.66178513,0,1.841639757,1.798835039,1.884444475,1.703435898,1.921551466,1.778814197,2.055557728,1.771887779
105460,02:08.0,MF DB-1                  ,4,32349.02734,1.016286016,0.414018154,416.9729919,240.7417603,3.397855759,50.0282135,0.104605742,0.123423889,418.2058105,241.1000061,3.515273333,0.559367836,0.5326702,419.6557922,242.1580048,4.336509705,0.365221888,0.617854774,417.0452881,241.5092316,2.450008392,2.488765717,2.194580555,0.847532392,0.841052175,1.050120473,0.841052175,0.591112852,0.464787453,18.00860405,11.90273476,15.10670471,0,0,3.258974552,3.69903779,2.818911314,3.833932161,3.552966595,4.076526165,3.042388916,3.258251667
105455,02:07.0,WSHN FAN DB              ,2,184247.0781,29.45659637,0.968652248,408.2112732,235.6912994,43.01903152,50.01692963,9.338961601,0.972860694,408.2513733,234.657608,40.90847778,9.472202301,0.976146102,411.4601746,237.7511749,40.81440735,10.1906786,0.959075987,403.5717773,235.4320831,45.43004227,29.92867661,7.336653233,9.599485397,2.221241236,9.703672409,2.221241236,10.62551785,3.008602381,7.293511391,5.889597416,6.923876762,15.09510994,0,3.869172573,4.083264828,3.655080557,4.368310928,4.141187668,4.523451805,3.764820576,3.867487907
105456,02:07.0,FDV UNIT A               ,13,59441.45313,17.25058556,0.907507002,413.1824951,238.5556183,26.56052208,50.02309418,5.759183407,0.912877977,414.1946106,238.1116333,26.49523544,5.829267979,0.908362985,415.6828003,240.5674133,26.6758213,5.731396198,0.933664024,410.6417847,238.7418671,25.84170341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105457,02:07.0,MF DB-2                  ,5,0,-0.479211867,-1.339381576,417.5614319,241.0816193,1.002742052,50.02849197,-0.210587919,-1.296776891,417.9559326,240.9428711,1.242871523,-0.133724019,-1.514216542,419.8645935,242.1658936,1.136720657,-0.137205005,-1.0662992,416.9536133,241.4842072,0.608871937,0.721683443,0.506134808,0.299461037,0.212907568,0.275274962,0.212907568,0.146947488,0.052615147,103.2247314,128.0268555,36.99291611,73.53079224,0,3.332713842,3.816686869,2.848740816,3.856065512,3.647064686,4.15814352,3.138993263,3.256171465
105458,02:07.0,FDV UNIT B               ,3,61290.80078,18.24646568,0.883273005,418.5140686,241.6295776,28.49795532,50.02249908,6.124718189,0.891927004,417.0136719,240.1200867,28.59750175,5.895602226,0.845647991,419.5003052,241.8993225,28.8206501,6.259363174,0.909896016,416.8377686,241.2079315,28.47302818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105459,02:07.0,WSHN LGT DB              ,1,411082.2813,50.28293228,1.005758762,410.5134583,237.0176239,71.11643219,50.03344727,17.88203239,1.005219221,413.3375244,238.3770905,75.40930939,17.4395237,1.005454063,414.3863525,239.0766754,73.34534454,15.03441811,1.006562471,411.5067749,238.496933,63.57722855,50.64474487,-5.393994808,17.97585106,-1.834155917,17.53516006,-1.834155917,15.13373375,-1.730941892,6.672956944,7.664169312,6.42565918,38.87394333,0,3.379557848,3.746851206,3.01226449,4.018990517,3.756887674,4.294503212,3.232089043,3.385771036
105453,02:08.0,FDV UNIT A               ,13,59424.21484,17.19686127,0.915731013,410.6500244,237.0944824,26.40239525,50.07120514,5.418346405,1.125494003,405.8529663,233.0018921,26.5915947,5.406561852,0.862962008,410.8044128,236.6459656,26.47467613,6.353951454,0.925942004,402.3809814,234.6127777,29.30157852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105454,02:08.0,WSHN FAN DB              ,2,184217.4219,29.40502739,0.96921593,411.4757385,237.570694,42.57516479,50.07201004,9.780161858,0.973194361,412.0635376,237.3443909,42.34162521,9.503878593,0.976314008,411.8482971,238.6749268,40.78538513,10.02653313,0.959389806,407.7459717,237.0372162,44.45465851,30.2349453,7.365412712,10.0495472,2.311238527,9.734449387,2.311238527,10.45094872,2.948041916,7.733839989,5.593480587,5.781861305,17.30437279,0,3.767327785,4.262294292,3.27236104,4.294941902,4.235233784,4.69991827,3.739881992,3.434652805
105450,02:08.0,WSHN LGT DB              ,1,411033.9375,49.6702652,1.006374598,405.39328,234.0678711,71.1781311,50.07012177,17.153368,1.007097125,405.2563171,234.1865234,73.77015686,17.41956139,1.00561142,409.5304565,235.2428894,74.46712494,15.03813267,1.006662488,404.5339966,234.6711578,64.53548431,49.93283081,-5.652433395,17.27597618,-2.054591179,17.51786041,-2.054591179,15.13899612,-1.744637489,6.446389198,7.100679874,6.318067074,40.66792297,0,3.892462254,4.366371155,3.418553591,4.378736973,4.298036575,4.787255287,3.807686567,3.679368019
105451,02:07.0,MF DB-2                  ,5,0,-0.379130661,-0.501669109,416.840332,240.6660767,1.046879292,50.07244492,-0.136644945,-0.527738631,414.4484253,239.0704193,1.083050847,-0.106963173,-0.484630883,416.3063049,240.1369476,0.919103026,-0.12717402,-0.493104875,413.0643311,239.3766937,1.079447865,0.737540662,-0.637361944,0.258925408,-0.219933018,0.220710605,-0.219933018,0.257904589,-0.224369228,20.89375877,26.48652267,19.15342712,71.76114655,0,3.310863495,3.910034895,2.711692333,3.868273735,3.678427935,4.258999825,3.096115112,3.178249598
105452,02:07.0,MF DB-1                  ,4,32344.25977,15.63034153,0.845913947,415.4638672,239.87146,25.67331505,50.06264496,3.413593769,0.83755219,412.5573425,237.6134949,17.15255547,3.964702845,0.871126771,415.8969727,239.6089478,18.99443054,3.522831917,0.888919473,411.3078613,238.5960083,16.61199188,12.58996391,6.277026653,4.075678825,2.226776838,4.551235199,2.226776838,3.963049889,1.815328598,32.43474579,29.55217743,32.32477188,0,0,3.205142498,3.760806561,2.649478197,3.863020897,3.568642378,4.185059071,2.959905148,3.160973549
105449,02:07.0,FDV UNIT B               ,3,61272.6875,18.20606804,0.846391976,414.3646545,239.2342987,29.96598244,50.06133652,4.627389431,1.173671961,406.6887207,235.6197815,23.76685143,6.164204121,0.717182994,414.5013428,236.7542572,36.30354309,7.5394454,1.165921926,412.5907593,237.4427948,37.67074203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105447,02:08.0,MF DB-1                  ,4,32337.64258,1.03272593,0.411723286,419.3561096,242.1175537,3.452688932,50.03355408,0.109702773,0.126485586,419.6833801,242.3804626,3.578318357,0.562878609,0.531569839,421.2619019,242.7939148,4.361306667,0.364459008,0.605684698,419.7642517,242.6258545,2.479285479,2.52794385,2.236050844,0.867314458,0.860348582,1.058898687,0.860348582,0.601730585,0.478799909,18.89539528,13.16273785,13.96707916,0,0,3.246774673,3.74407959,2.749469995,3.615552902,3.552969694,4.011547565,3.108968735,3.009486198
105448,02:08.0,WSHN LGT DB              ,1,410984.2188,48.03305817,1.007882595,412.5773621,238.2078857,67.7444458,50.03070831,17.15730858,1.00694418,412.223938,238.1535797,72.54682159,16.07083321,1.009632111,413.8768616,238.5857849,68.01384735,14.88591099,1.007112026,411.9071045,238.2612915,62.98208618,48.49695969,-6.064291477,17.27728462,-2.032566786,16.22713661,-2.032566786,14.99253845,-1.784892201,6.909319878,8.204467773,7.416889191,61.61075211,0,3.303125143,3.830773115,2.775477171,3.783082247,3.756871939,4.295274734,3.223276615,2.990905285
105443,02:08.0,FDV UNIT B               ,3,61254.34375,18.24984741,0.885526001,418.837616,241.8169403,28.4094677,50.03295898,6.325948238,0.896067977,418.5009155,241.8938293,29.18501663,5.989443302,0.863215029,419.9743347,242.1127014,28.65828133,5.921186447,0.902113974,420.1378784,242.2213593,27.04914474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105444,02:07.0,FDV UNIT A               ,13,59406.63672,17.31936646,0.904484987,413.4787903,238.7253876,26.73709679,50.01958084,5.842630386,0.908896029,412.288269,238.0982971,26.9983902,5.77337265,0.897508979,415.2472229,239.2857513,26.88277435,5.656710625,0.917146027,413.0016174,238.7446747,25.82261658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105445,02:07.0,MF DB-2                  ,5,0,-0.42106238,-1.41339922,420.3087463,242.6677094,0.985963881,50.03396606,-0.217561767,-1.313961267,420.0269165,242.5769348,1.307327509,-0.133031219,-1.54426837,421.6527405,243.0715637,1.200909376,-0.136099249,-1.073894262,419.9562988,242.8045654,0.605352998,0.755993068,0.546004474,0.317127496,0.230730861,0.291906923,0.230730861,0.146958634,0.055442184,104.7990799,129.7759552,34.27106476,74.28714752,0,3.247596264,3.824100256,2.67109251,3.620556355,3.599991798,4.063286304,3.132540703,2.95250988
105446,02:07.0,WSHN FAN DB              ,2,184187.9063,29.50794983,0.968981326,412.4014893,238.104248,42.63637161,50.02341843,9.840946198,0.973067522,412.7928772,238.5886078,42.38812256,9.500414848,0.976103187,413.4296875,238.7764282,40.76199341,10.17665672,0.958446205,411.5386658,238.2114868,44.75026703,30.46419525,7.475375175,10.11332321,2.331325769,9.733002663,2.331325769,10.61786938,3.02899456,7.045799255,5.089287281,5.678434849,16.67706871,0,3.438993931,3.802357674,3.075630426,4.046772957,3.788225412,4.279422283,3.292009354,3.405533314
105440,02:08.0,MF DB-1                  ,4,32333.6875,1.053799391,0.402639002,423.4078064,244.457016,3.567862749,50.07068253,0.104826435,0.117511995,422.9673767,243.8420105,3.658306599,0.573463857,0.523423493,424.5133667,244.8513641,4.474559784,0.371307403,0.598885477,421.790802,244.27388,2.539637566,2.607648134,2.3159163,0.892048836,0.885868251,1.095602036,0.885868251,0.619997323,0.496515334,19.65200233,14.16279507,15.5164938,0,0,2.804944992,3.247148991,2.362740755,3.273777246,3.082363129,3.551179647,2.618851423,2.751212358
105441,02:08.0,FDV UNIT A               ,13,59389.38672,17.32693863,0.887715995,420.6731873,242.8783569,26.78520203,50.07140732,5.696004868,0.875900984,421.390686,242.4992523,26.816679,5.898410797,0.881265998,421.2940979,243.8889008,27.4432888,5.659732819,0.908412993,417.9613342,242.6143341,25.80337906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105442,02:08.0,MF DB-2                  ,5,0,-0.374087214,-1.085595012,424.1403809,244.880249,0.556876123,50.06896591,-0.13787657,-0.942190886,423.5632935,244.1774292,0.599302471,-0.120736741,-1.117002845,424.9971924,245.2253265,0.557589769,-0.114884645,-1.075674057,422.2016296,244.5609894,0.508801699,0.407361478,0.062576316,0.146336138,-0.049033828,0.136735141,-0.049033828,0.124290191,0.047429632,29.84691048,36.39648438,38.54536819,73.49423218,0,2.84168911,3.355622768,2.32775569,3.34578681,3.160778046,3.675803661,2.642613173,2.754522562
105437,02:07.0,WSHN FAN DB              ,2,184158.7344,29.20130348,0.96838367,419.4686584,242.1839447,41.50690842,50.06987762,9.655016899,0.971498966,420.5464783,242.6834564,40.95156479,9.589814186,0.975751221,421.4251099,243.3832245,40.38131714,9.972702026,0.957745254,418.7018738,242.6203613,43.06421661,30.1790905,7.501884937,9.938267708,2.355804682,9.828134537,2.355804682,10.4126873,2.994874239,6.296965599,4.444593906,4.523817539,23.42266846,0,2.911990881,3.343728065,2.480253696,3.349553823,3.270586252,3.731481314,2.808710098,2.652606964
105438,02:07.0,FDV UNIT B               ,3,61235.92969,18.32291794,0.866356015,423.7424622,244.647995,28.81523705,50.07650375,6.099639893,0.861132979,423.8721008,243.988739,29.03113937,6.207232952,0.857182026,424.5666199,245.4086609,29.50769043,5.937636852,0.880375981,422.7359314,244.6380005,27.58270645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105439,02:07.0,WSHN LGT DB              ,1,410939.1875,41.78353119,1.007087827,418.5092468,241.6313477,58.05151367,50.08961487,15.34077549,1.006178856,419.4475403,241.7348633,63.85571289,14.14686298,1.009908438,420.7051392,242.7393341,58.86330032,12.2993269,1.00493598,417.8036194,242.098587,51.11345673,42.08492661,-4.946297169,15.43615246,-1.713303208,14.2884388,-1.713303208,12.36033726,-1.226572514,7.544929504,8.685347557,5.622423172,36.11101913,0,2.867013454,3.22784853,2.506178379,3.394960642,3.2078619,3.714735746,2.710638046,2.786336899
105432,02:08.0,FDV UNIT A               ,13,59372.19531,17.16766167,0.90228498,409.5014648,236.4290619,26.82238579,50.05532074,5.506924629,0.886868,406.7063904,233.1759796,26.62971878,5.611188412,0.889045,411.3063354,237.3857269,26.58745003,6.095724106,0.92624402,403.6297302,235.1101227,28.03236389,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105433,02:08.0,FDV UNIT B               ,3,61217.62891,18.04178238,0.859395981,410.1801758,236.8178711,29.54483795,50.04593658,5.760041714,0.832848012,409.0845642,234.9741058,29.43335342,6.252798557,0.831606984,411.1824341,237.5579681,31.65094566,6.11874485,0.89637202,407.0785828,236.2030029,28.91483116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105434,02:08.0,WSHN FAN DB              ,2,184129.4531,29.23405457,0.970508218,409.2328186,236.2753754,42.49895859,50.06158066,9.833599091,0.97361809,407.7197571,234.0927124,43.14554596,9.544709206,0.977549195,409.3896484,237.0753021,41.18487549,9.592662811,0.961566865,402.8144226,234.7807159,42.7837944,29.84005165,7.101137638,10.1000576,2.304668188,9.763916969,2.304668188,9.976075172,2.739141464,8.096953392,5.685852051,6.447865963,48.71352005,0,3.912703991,4.280529976,3.544877768,4.726085186,4.329373837,4.986885071,3.652532816,3.942488194
105435,02:08.0,WSHN LGT DB              ,1,410891.1563,49.33132935,1.007285357,406.3891296,234.6387482,70.60445404,50.0683403,17.52152061,1.006966829,406.3027649,233.7553253,75.48254395,16.12722588,1.009203911,409.5720215,236.4150238,68.84942627,15.75805092,1.005759001,404.0121765,234.7767181,67.68595123,49.77081299,-5.980976105,17.64444733,-2.079138279,16.27703857,-2.079138279,15.84932709,-1.698531151,6.150764465,7.241608143,5.857648373,68.86287689,0,4.364295959,4.697573662,4.03101778,4.943002224,4.737296104,5.151086807,4.344551086,4.324508667
105436,02:08.0,MF DB-1                  ,4,32327.07031,19.72730446,0.856440544,411.5863342,237.6319427,32.30547714,50.07339859,3.562201262,0.785902739,412.4483337,237.6766357,19.0705471,4.183668137,0.807261407,414.8476563,239.1676483,21.66908646,3.793145895,0.817335546,411.4978943,238.4086456,19.46822166,14.35603523,8.535346985,4.532623768,2.802748442,5.182544231,2.802748442,4.64086771,2.673891306,80.89381409,87.03981781,80.67151642,0,0,3.933123112,4.373834133,3.49241209,4.573493481,4.266633034,4.858725071,3.657550097,3.930794001
105431,02:07.0,MF DB-2                  ,5,0,-3.509128332,-0.847633779,412.6026917,238.219162,5.792517185,50.08173752,-0.8512609,-0.792368472,410.4578247,236.9001007,4.534926891,-0.853317618,-0.74822861,414.4617004,238.3661194,4.784448624,-0.811856985,-0.777073741,411.0863953,237.8732147,4.383247375,3.259536505,-2.069588661,1.074324608,-0.655383945,1.140450478,-0.655383945,1.044761896,-0.657583058,47.92672348,57.75244904,48.63839722,71.8503952,0,4.036425591,4.530852795,3.54199791,4.639730453,4.392195225,5.017664433,3.786418676,3.914633751
105427,02:08.0,WSHN FAN DB              ,2,184100.9688,28.96818352,0.971406341,401.9000244,232.0454712,42.84082413,50.06086349,9.782476425,0.97453624,403.7240601,233.4360657,43.0014267,9.367479324,0.978126943,406.5381775,234.1585693,40.89945221,10.24042988,0.961986065,403.8016968,233.6525421,45.6160202,30.26013374,7.150091648,10.03808403,2.250839949,9.576956749,2.250839949,10.64509201,2.907159328,7.158947945,5.894976616,6.140211582,42.20504761,0,3.914011478,4.178890228,3.649132729,4.226647854,4.172575951,4.449342728,3.909769297,3.737741232
105428,02:08.0,FDV UNIT B               ,3,61199.71094,18.09855461,0.865023971,412.3198547,238.0534668,29.29067421,50.06926346,5.710671425,0.845793009,413.1273193,237.8038177,28.39253616,6.034471989,0.816597998,415.4039612,239.713089,30.82757187,6.308399677,0.861356974,412.7132874,238.8780975,30.62844086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105429,02:08.0,MF DB-2                  ,5,0,-0.43178913,-1.31936729,412.6219788,238.2302704,0.887792766,50.07397842,-0.295195758,-0.761473656,411.0910645,236.9577332,1.636003971,-0.233217135,-0.70040971,412.067688,237.9936523,1.39908123,-0.224311829,-0.849096358,409.3628845,237.2014618,1.116305947,0.984813333,-0.628486574,0.387663782,-0.251282066,0.332972437,-0.251282066,0.264177114,-0.139548406,79.86902618,109.8799362,27.74168587,72.96225739,0,3.428578615,3.882708788,2.974448442,3.386543036,3.662761927,3.904978514,3.42922616,2.930868626
105430,02:08.0,FDV UNIT A               ,13,59355.11328,17.02227783,0.916100025,408.4640808,235.8299561,26.26132965,50.07085037,5.463788986,0.898670971,408.8215942,235.224762,25.84699059,5.828273773,0.905403018,407.6957092,236.4962311,27.21910858,5.739668369,0.922387004,404.3555603,234.9595795,26.68847656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105425,02:07.0,MF DB-1                  ,4,32320.74023,0.986422837,0.423330069,411.6921387,237.6930389,3.26707077,50.07853699,0.093334831,0.117806897,412.907196,238.0258331,3.328502893,0.544599175,0.538753569,414.8242493,239.2226563,4.225562572,0.362724215,0.640316427,411.8686829,238.5635834,2.375738621,2.369596481,2.073474169,0.792269647,0.786752701,1.01085031,0.786752701,0.566476524,0.435116947,16.2623806,9.864397049,17.61675262,0,0,3.474230289,3.792845726,3.155615091,3.422739983,3.631403208,3.797280073,3.481235981,3.114337206
105426,02:07.0,WSHN LGT DB              ,1,410840.3438,50.51709747,1.005984068,405.4483948,234.0937347,72.35793304,50.0741539,17.44970894,1.00699389,402.4515381,232.6861725,75.52064514,17.55827332,1.005552292,405.3855591,233.0885925,75.74933624,15.39410973,1.005515218,402.4212341,232.9230957,66.43710327,50.70839691,-5.556185246,17.57260895,-2.074670076,17.65630722,-2.074670076,15.47948265,-1.62350738,6.888383865,6.950931072,6.471639156,47.53794098,0,3.360647678,3.643406153,3.077888966,3.403965473,3.647085667,3.885175943,3.422803879,2.925806046
105420,02:08.0,WSHN FAN DB              ,2,184071.7656,28.8849926,0.971724033,405.7389221,234.2559662,42.29914093,50.0810318,10.07123375,0.974950731,406.3999939,234.1724243,44.11276245,9.271511078,0.978476286,407.4873352,235.4488068,40.24423981,9.586167336,0.962001562,404.6836548,234.5169067,42.59750748,29.77026367,6.973787308,10.32999229,2.297605753,9.475458145,2.297605753,9.964814186,2.720832348,5.745394707,4.729253292,4.954844475,37.09422302,0,3.201489449,3.421117783,2.981861115,3.403286934,3.411765099,3.598554373,3.225254536,3.023170233
105421,02:08.0,MF DB-1                  ,4,32317.48242,9.905531883,0.806280255,413.0709534,238.4894562,17.16836548,50.08986282,4.472383976,0.770917296,413.0027161,237.8333588,24.39262199,5.094816208,0.798116267,414.3175049,239.2481537,26.68171883,4.654310226,0.796824038,411.1202698,238.34021,24.5486145,18.02600861,11.07046032,5.801379204,3.695103168,6.383551598,3.695103168,5.841076374,3.5292449,93.46498871,81.71435547,91.9328537,0,0,3.115851402,3.301225662,2.930476904,2.977524519,3.207831621,3.259612322,3.150224209,2.822131395
105423,02:08.0,FDV UNIT B               ,3,61181.84766,17.95967674,0.849550009,412.3904724,238.0939789,29.59243965,50.08777237,5.679152012,0.865055978,411.1682434,235.8995056,27.82992744,6.037890911,0.844219983,415.6717834,239.5769043,29.8527832,6.365602493,0.892005026,409.7719727,237.9862823,29.92374992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105424,02:08.0,WSHN LGT DB              ,1,410790.4688,50.96550751,1.005357623,408.6673889,235.9488678,72.40570831,50.09493637,18.37391281,1.005933046,404.4762878,230.6531219,80.13581848,16.76112747,1.005256891,408.5431824,236.3995819,71.27637482,15.56306458,1.005756736,398.4796753,233.1594696,67.34701538,50.98645782,-5.413095474,18.48357582,-2.010460615,16.84970474,-2.010460615,15.65317535,-1.67718339,6.706511021,6.790942669,6.523986816,39.38463593,0,3.14356041,3.200639725,3.086481333,3.534593344,3.254910469,3.435702562,3.078511,3.457188606
105422,02:07.0,FDV UNIT A               ,13,59338.07031,16.97584915,0.89943701,409.6175232,236.4945831,26.60116005,50.10147858,4.971964359,0.853565991,411.0513611,234.9953156,24.78744316,5.940023422,0.883440018,410.8208313,238.7778015,28.15899086,6.13773632,1.078813076,404.0310974,235.9266357,28.47291374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105419,02:07.0,MF DB-2                  ,5,0,-3.625936985,-0.842028379,413.0954285,238.5041504,6.018087387,50.09634781,-1.247985125,-0.845818162,411.9631042,237.6663208,6.20818615,-1.318316221,-0.840672016,415.3642578,239.0532684,6.559916496,-1.277502179,-0.846514761,412.1381531,238.5382843,6.317127228,4.552777767,-2.439767361,1.475476861,-0.787124455,1.568169475,-0.787124455,1.509131551,-0.803409219,91.05493164,105.6142349,94.47858429,70.41466522,0,3.133354664,3.290565729,2.976143837,3.160766602,3.239244938,3.366886377,3.126627207,2.96469903
105418,02:09.0,FDV UNIT A               ,13,59321.32031,16.78407288,0.902655005,403.8113098,233.1425171,26.58300781,50.10665894,5.403017044,0.884379983,401.6584167,230.8487701,26.46487427,5.594353199,0.880831003,403.8812256,233.4170074,27.20978165,5.875367165,0.918980002,398.5613708,231.7329559,27.6848774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105414,02:08.0,WSHN LGT DB              ,1,410758.4063,30.39400101,1.006197095,400.7436829,231.3752899,44.06440353,50.11032867,10.69475174,1.007436275,397.6411743,228.4950867,47.15583038,10.44555187,1.005632401,401.7012024,231.4049988,45.39537811,9.113899231,1.005440712,395.0425415,229.8673859,39.89409637,30.44335175,-3.379534245,10.77487564,-1.311576128,10.50471783,-1.311576128,9.163756371,-0.954609871,9.04380703,8.92982769,8.620223045,54.77344894,0,3.308828354,3.582098722,3.035557747,3.72824955,3.568647861,3.932233095,3.215548515,3.284010649
105415,02:08.0,FDV UNIT B               ,3,61164,17.81180954,0.856154025,405.6039124,234.1766357,29.6082058,50.10429382,4.59132576,0.801643014,397.4656982,229.237381,24.98457336,6.154584885,0.736099005,407.5947876,232.6187134,35.94332123,7.048318386,1.164432049,401.8414307,232.2698517,35.90225601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105416,02:08.0,MF DB-1                  ,4,32312.13281,9.618398666,0.860965669,404.0311279,233.2701874,15.96058178,50.1066246,2.024040461,0.746765375,404.25354,232.3534698,11.66502953,2.510321379,0.80635041,406.2590942,234.5583649,13.27255535,2.201545954,0.817376435,401.6922913,233.2913666,11.56165695,8.517029762,5.195614338,2.710410118,1.802660108,3.113188982,1.802660108,2.693429708,1.551695585,52.20327377,44.75767517,46.04728699,0,0,3.063193321,3.249545097,2.876841545,3.34482193,3.192180157,3.471811771,2.924433231,3.097832918
105417,02:08.0,MF DB-2                  ,5,0,-0.649400711,-0.875227451,404.126709,233.3257904,1.06013298,50.11111832,-0.240037486,-0.851982594,406.5371399,233.8729706,1.204670668,-0.226743206,-0.893384039,408.6947937,235.861496,1.076066375,-0.228602901,-0.871064484,404.5371399,234.7471924,1.119116783,0.797983408,-0.390445262,0.281739891,-0.147510573,0.253802627,-0.147510573,0.26244086,-0.128902718,14.99444866,16.38788223,14.64070415,69.77027893,0,2.766005993,3.001624107,2.53038764,3.027457476,2.909818172,3.187802792,2.639121294,2.762268305
105413,02:07.0,WSHN FAN DB              ,2,184043.4531,28.54231644,0.972066104,404.2972717,233.4251251,41.93690872,50.11230087,9.933550835,0.974829912,402.7253723,232.247467,43.87576294,9.000658035,0.979011714,406.0224304,233.8402252,39.31580353,9.534445763,0.962704003,402.3327332,233.0765533,42.47977448,29.28746986,6.825107574,10.19003487,2.27186799,9.193615913,2.27186799,9.90381813,2.679546118,5.599989891,4.27875185,4.939819336,23.23842239,0,2.974659204,3.202242851,2.747075558,3.372580528,3.22354579,3.553007126,2.902483463,2.898231745
105412,02:09.0,MF DB-1                  ,4,32309.25586,0.661909103,0.318145335,412.6730042,238.2592773,2.90959549,50.06103516,-0.026135918,-1.957524061,413.1596375,237.991272,2.585433722,0.332077384,0.360596955,414.9665527,239.2559357,3.849058867,0.356815159,0.64205724,411.7936096,238.6251373,2.328883171,2.091958046,1.899767995,0.615310669,0.614755332,0.92091018,0.614755332,0.555737317,0.426059723,20.63897133,10.2478447,16.72174072,0,0,2.794909954,3.04193902,2.547881126,2.889641762,2.925500393,3.106494665,2.749783993,2.651584864
105410,02:09.0,WSHN LGT DB              ,1,410728.0625,30.81015968,1.005530834,408.7399597,235.9903107,43.76602554,50.05623627,11.39444256,1.005919218,409.4096069,235.5165405,48.66873169,10.40434837,1.005303979,411.0117188,237.0784607,44.11968613,9.024580956,1.005338311,407.6805725,236.3524933,38.36978149,30.99513245,-3.257428646,11.46229076,-1.245308042,10.45982742,-1.245308042,9.073015213,-0.936243534,9.274466515,9.053570747,8.417543411,43.26202393,0,2.961521626,3.135481358,2.787561655,3.138050079,3.145123005,3.329638004,2.973458052,2.845278978
105409,02:08.0,FDV UNIT B               ,3,61146.30469,17.77896118,0.883876979,413.0093994,238.4510498,28.11606789,50.04980469,5.781223774,0.876269996,414.1746521,238.1147766,27.70737076,6.175961971,0.882475972,413.6633911,239.5881958,29.21033287,5.808251381,0.892346978,411.6216736,238.5341034,27.36014366,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105411,02:07.0,WSHN FAN DB              ,2,184014.9063,28.06027794,0.969940603,409.0809326,236.1852264,40.83478165,50.04615784,10.12517166,0.972420394,409.9754333,235.9364014,44.13197708,9.127778053,0.978354037,411.8141479,237.6434479,39.25935745,8.895445824,0.958191752,408.1088257,236.6968536,39.25223541,29.02564621,7.015479565,10.41234016,2.42852211,9.32972908,2.42852211,9.283576012,2.65627861,5.576399326,4.826129436,4.695571899,28.66480064,0,3.06494379,3.298449516,2.831438065,3.185783625,3.27060318,3.443600893,3.105297089,2.791070938
105407,02:07.0,MF DB-2                  ,5,0,-0.25005284,-1.147389293,414.0545349,239.0570221,0.40903762,50.06522369,-0.098960325,-1.085965991,414.7320251,238.9229126,0.453148931,-0.060065981,-1.294551611,416.5153503,240.1863708,0.354498953,-0.093166649,-1.102079868,413.3373108,239.5230103,0.433301568,0.297171742,0.149935573,0.108267665,0.043917429,0.085145824,0.043917429,0.103758283,0.045670096,30.92507744,45.46791458,46.59306335,70.64154053,0,2.766992569,2.969558239,2.564427137,2.802513123,2.862756968,3.014607906,2.717000246,2.637355328
105408,02:07.0,FDV UNIT A               ,13,59304.55078,16.78821182,0.89516598,410.323822,236.9022675,26.38625145,50.05269623,5.565560818,0.891611993,411.6591492,236.8899078,26.35035515,5.723265171,0.887472987,410.916626,237.9163513,27.10592461,5.480917931,0.905885994,408.4555969,236.9138184,25.64407349,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105402,02:08.0,WSHN FAN DB              ,2,183987.0469,27.18901634,0.972802162,393.223053,227.0321045,41.05397034,50.05129242,8.958176613,0.975879431,396.5766296,227.2765503,40.389534,8.934373856,0.979088187,398.2453003,231.0618744,39.49244308,9.533852577,0.964100778,390.7173767,228.1619873,43.72745132,28.19364929,6.486246109,9.17959404,2.003999949,9.125198364,2.003999949,9.888854027,2.625851631,7.412421703,5.533593178,7.176272392,14.81561375,0,4.081846714,4.232079506,3.931613684,4.945040226,4.329377651,4.731487751,3.910089254,4.555354118
105403,02:08.0,MF DB-2                  ,5,0,-0.719700694,-0.902577639,402.5195313,232.397049,1.143905282,50.05266953,-0.245362207,-0.894896686,403.288147,232.3119659,1.180220604,-0.227030694,-0.911076784,404.8489075,233.6890411,1.066329122,-0.248505712,-0.89539516,401.5968628,232.8159332,1.19398284,0.800906241,-0.348663747,0.274179369,-0.122358978,0.249189422,-0.122358978,0.277537465,-0.12357977,15.41171265,16.17503548,17.24610329,71.14312744,0,3.350462437,3.603418827,3.097505808,3.763026476,3.537282228,3.938439369,3.150071859,3.389395475
105404,02:08.0,FDV UNIT A               ,13,59287.80859,16.88959312,0.915865004,402.0930481,232.1509552,26.47793007,50.06194305,5.557396889,0.905052006,402.3503113,232.3461914,26.42788696,5.758584499,0.905040979,403.098938,232.7730255,27.33473969,5.501924038,0.915117025,402.1716614,232.4091187,25.90285683,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105405,02:08.0,WSHN LGT DB              ,1,410699.5313,28.35741806,1.007611036,401.8691406,232.0240021,41.05962753,50.0678215,10.5306139,1.007347465,400.1871033,230.5167084,46.02078629,8.78619194,1.010355473,401.5899353,232.1806488,38.23802185,9.039036751,1.0052917,398.8395691,231.0635986,39.42465973,28.57381248,-3.491610289,10.60856056,-1.283635497,8.878129005,-1.283635497,9.087123871,-0.933612347,9.213736534,10.14653778,8.378209114,62.79722595,0,3.590483904,3.850988626,3.329979181,3.82652092,3.898048401,4.124611855,3.676234961,3.294150829
105406,02:08.0,FDV UNIT B               ,3,61128.72266,17.64499283,0.863184988,403.2701721,232.8288422,29.26112366,50.06525421,5.480477333,0.869584024,402.8033752,232.0625,27.1582489,5.790199757,0.825527012,407.0560303,234.1590729,29.9537487,6.428944588,0.899286985,403.8374634,233.5766449,30.48476601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105401,02:07.0,MF DB-1                  ,4,32304.21875,0.967780232,0.429979622,408.2527771,235.7069092,3.182101965,50.0715332,1.254797697,0.631634712,406.6452026,234.3896332,8.475578308,1.72517395,0.734732389,408.7099609,235.6164551,9.96547699,1.44719243,0.73696208,405.9083252,235.0348663,8.35278511,6.298345089,4.460287094,1.986587644,1.540134072,2.348030329,1.540134072,1.963726997,1.32735014,49.67428207,33.97230148,56.57211685,0,0,3.087322474,3.334706545,2.839938402,3.317878723,3.239217043,3.494266033,2.984972,3.037920713
105398,02:08.0,WSHN LGT DB              ,1,410669.1875,30.50940704,1.00568223,403.1296387,232.7552948,43.94801712,50.06152344,11.2235775,1.005778432,403.4217529,232.5269012,48.54839706,10.34815121,1.005244017,405.8102417,233.9122925,44.47266388,8.905111313,1.005078316,402.1864624,233.1437531,38.4157486,30.6420784,-3.176670313,11.28880882,-1.211821795,10.40270329,-1.211821795,8.950565338,-0.900897324,9.060115814,8.465929985,8.711917877,42.77877045,0,3.567109108,3.75646615,3.377752066,3.812529802,3.772571802,3.953559637,3.60325861,3.495218992
105399,02:08.0,FDV UNIT B               ,3,61110.95313,17.71817207,0.875636995,407.1242981,235.0539093,28.69571686,50.06068802,5.645718098,0.873862028,403.5077209,232.7601471,27.75669861,5.659171581,0.797071993,409.9064026,235.005249,30.21188164,6.321371078,0.883400977,406.244873,234.7242584,30.26859665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105400,02:08.0,MF DB-2                  ,5,0,-0.751251519,-0.578870416,407.3955994,235.2126465,1.839297771,50.06181717,-0.99222064,-0.743212759,405.8115234,232.7761536,5.735306263,-0.980323732,-0.741360426,407.0472412,235.6566467,5.611260414,-0.921623766,-0.744504511,401.3094482,233.6693726,5.32258606,3.895275354,-2.607087612,1.335042477,-0.893216968,1.322330832,-0.893216968,1.237902164,-0.826445043,39.49126053,42.61980057,31.16038513,72.50669098,0,3.492086411,3.612730026,3.371442795,3.680724621,3.615690708,3.787551165,3.446178198,3.460809708
105395,02:08.0,MF DB-1                  ,4,32298.78711,9.257529259,0.759347916,406.6525879,234.7845001,17.30446434,50.06575775,1.837846518,0.727200091,407.9628601,234.898407,10.75908279,2.309903622,0.787995219,410.0541382,236.6043091,12.38932419,2.039420605,0.797670543,406.4789734,235.6568451,10.85804749,8.015379906,5.081527233,2.527291536,1.734797478,2.931367397,1.734797478,2.556720495,1.541941524,69.36586761,77.117836,75.56782532,0,0,3.566809654,3.739975691,3.393643618,3.696895361,3.709822178,3.891029119,3.537975311,3.425695658
