ID,DATE_TIME,Node_Name,Node_Id,Cumm_Power,Active_Power,Average_Power_Factor,LL_Average_Voltage,LN_Average_Voltage,Average_Current,Frequency,R_Ph_Active_Power,R_Ph_Power_Factor,RY_Voltage,RN_Average_Voltage,R_Ph_Current,Y_Ph_Active_Power,Y_Ph_Power_factor,YB_Voltage,YN_Average_Voltage,Y_Ph_Current,B_Ph_Active_Power,B_Ph_Power_factor,BR_Voltage,BN_Average_Voltage,B_Ph_Current,Average_Apparent_Power,Average_Reactive_Power,R_Ph_Apparent_Power,R_Ph_Reactive_Power,Y_Ph_Apparent_Power,Y_Ph_Reactive_Power,B_Ph_Apparent_Power,B_Ph_Reactive_Power,R_Ph_THD_Current,Y_Ph_THD_Current,B_Ph_THD_Current,N_Ph_THD_Current,G_Ph_THD_Current,L_L_Average_THD_Voltage,R_Ph_THD_Voltage,Y_Ph_THD_Voltage,B_Ph_THD_Voltage,L_N_Average_THD_Voltage,RN_THD_Voltage,YN_THD_Voltage,BN_THD_Voltage
105396,02:08.0,WSHN FAN DB              ,2,183959.4063,28.76269722,0.971636057,400.5198975,231.2454071,42.69003296,50.05128098,9.089108467,0.975583613,400.0288391,229.4476318,40.60441208,9.161242485,0.978494465,402.1203308,232.9194946,40.19667816,10.07579803,0.962012172,394.8154602,230.3612823,45.79320145,29.15284538,6.836819172,9.316585541,2.046188593,9.362589836,2.046188593,10.47367001,2.859380484,6.390693188,5.274463177,6.986719131,19.72173691,0,3.593095303,3.728847504,3.457342863,4.031357288,3.77256012,4.040242672,3.510545254,3.715302706
105397,02:07.0,FDV UNIT A               ,13,59270.98438,16.86795807,0.892944992,399.324707,230.5526886,27.30563545,50.06177139,5.217094421,0.882659972,401.8790283,230.7116699,25.6192112,5.872619152,0.904018998,402.6834106,233.1362152,27.86407471,5.740166187,1.085679054,398.1679688,231.4674225,27.23030663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105390,02:10.0,MF DB-2                  ,5,0,-0.324641109,-1.0861063,414.6940918,239.4259644,0.494587809,50.08317947,-0.118038133,-0.946106076,415.7669983,239.6862946,0.520522237,-0.100223266,-1.12298429,416.8347473,240.6772461,0.474816889,-0.10856089,-1.085293293,414.4476013,239.9970093,0.495284647,0.357723504,0.062463302,0.124762043,-0.040405042,0.114277616,-0.040405042,0.11868383,0.047962327,25.38045311,32.74588776,40.56969833,72.46825409,0,2.979042053,3.259152651,2.698931217,3.137026787,3.14509654,3.386051178,2.903401613,2.833490133
105391,02:10.0,WSHN FAN DB              ,2,183930.6406,28.29192924,0.969129562,414.4461365,239.2824554,40.67316818,50.07416153,9.624195099,0.973438084,413.5849609,238.5796509,41.44028091,8.965331078,0.97771287,413.8051147,239.3029633,38.31835938,9.579096794,0.95762825,411.5800171,238.4422455,42.12755585,29.05944061,7.069649696,9.886807442,2.263588428,9.169696808,2.263588428,10.00293827,2.880916595,5.702026367,4.76841259,4.50252533,28.82453156,0,2.967233658,3.247348309,2.687119007,3.091343403,3.207828283,3.370644093,3.037549973,2.629585743
105392,02:10.0,MF DB-1                  ,4,32295.65625,0.881802142,0.382271737,415.7404785,240.0298004,3.202324152,50.0844841,0.040592045,0.055523582,414.306488,238.9015198,3.060163021,0.469107002,0.477346539,415.3552551,239.7469177,4.099067688,0.363043606,0.648553371,413.1566162,239.1825714,2.343139648,2.273590803,2.019580364,0.731077552,0.729949832,0.982738853,0.729949832,0.559774458,0.426083088,19.65189362,11.70175362,18.15802956,0,0,2.943060398,3.236399651,2.649720907,3.179350376,3.129417419,3.40800333,2.853808641,2.82966876
105393,02:10.0,FDV UNIT A               ,13,59254.08984,16.96537209,0.898322999,413.8662109,238.9465942,26.34336662,50.08945465,5.62201643,0.891391993,415.0766602,239.158432,26.37166023,5.867439747,0.897135019,413.9012451,239.8481293,27.26807213,5.514182568,0.903316975,412.7906189,238.9793091,25.65601921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105394,02:10.0,WSHN LGT DB              ,1,410650.5,20.38340378,1.008547306,413.7740173,238.8952179,28.68408203,50.08716965,7.283885002,1.006119251,414.0518494,238.2135468,30.76538467,5.434812546,1.011799693,414.4659119,239.9576111,22.91949654,6.149908543,1.010206938,412.1536865,238.7693634,26.09140587,19.04176712,-2.537376881,7.328731537,-0.809523344,5.499707699,-0.809523344,6.213328362,-0.885478377,8.837047577,10.42454529,10.08194542,31.61214256,0,3.048949242,3.355048895,2.742849588,3.285308599,3.301995277,3.567875624,3.053763151,2.799538374
105389,02:09.0,FDV UNIT B               ,3,61093.23047,17.96062851,0.884760022,415.5384216,239.9115143,28.20285606,50.08294296,5.815545082,0.872597992,416.2740784,239.5824585,27.81770515,6.187999725,0.878185987,415.6239319,240.6718292,29.27780342,5.927453995,0.901097,414.3686829,239.8443604,27.49113655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105388,02:11.0,WSHN LGT DB              ,1,410622.1875,27.25959015,1.007793784,409.7513428,236.5726318,38.74884033,50.07979965,10.79516029,1.007274866,411.3944397,235.2678528,46.22080231,7.669116497,1.011263371,412.6124573,239.6908569,32.36035538,8.931080818,1.005595803,406.234314,236.7618256,38.16539383,27.61208916,-3.418983936,10.87426853,-1.309289932,7.756481647,-1.309289932,8.981338501,-0.948809743,9.123880386,10.50165081,8.660683632,48.9118309,0,3.364737034,3.606631279,3.12284255,3.919476986,3.584336519,3.933968067,3.246372938,3.585599422
105385,02:10.0,FDV UNIT A               ,13,59236.78516,16.97201538,0.905510008,413.0426331,238.4714203,26.19689941,50.07236481,5.173345089,0.868354976,413.5438232,236.5417938,25.18640709,5.920632839,0.89180702,413.7560425,240.5590668,27.59788322,5.917600632,1.080122948,407.4691162,237.631424,27.2824955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105386,02:10.0,FDV UNIT B               ,3,61075.0625,18.17417526,0.84492898,411.9789734,237.8564606,30.13557434,50.07228088,5.511885166,0.803161025,412.2947083,236.6656799,28.99761581,6.459222317,0.815859973,416.5246277,240.1358643,32.96913147,6.06727457,0.859466016,410.9770508,238.599411,29.53746605,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105387,02:10.0,MF DB-1                  ,4,32291.90625,7.171647549,0.791365623,413.4216309,238.6920319,12.65216827,50.08560181,0.087418772,0.110191636,413.4579163,238.1581726,3.33112216,0.54128778,0.536818206,414.7052307,239.5097351,4.209958553,0.355015874,0.641510785,411.4137878,238.5593872,2.325134754,2.355065823,2.063750982,0.793334007,0.788502872,1.008326054,0.788502872,0.553405941,0.42452544,19.05583763,20.01201439,19.05760765,0,0,3.084533691,3.405478477,2.763588905,3.243003368,3.270619392,3.55575633,3.001484394,2.884626627
105383,02:09.0,WSHN FAN DB              ,2,183902.1094,28.82829666,0.969815791,411.373291,237.5079956,41.73132706,50.08399963,9.702281952,0.973651052,413.2148132,238.2929535,41.81762695,9.243958473,0.977085829,413.2689209,239.2854156,39.53748322,10.0475235,0.959389091,411.2293091,238.2003021,44.18497849,29.89842606,7.240336418,9.964845657,2.272415638,9.46074295,2.272415638,10.47283459,2.954241753,6.10514307,5.220010281,5.071097851,16.96198082,0,3.237517834,3.505304098,2.969731331,3.381365538,3.474496603,3.670519114,3.27183342,2.943091631
105384,02:09.0,MF DB-2                  ,5,0,-0.875486493,-0.840446889,413.1308899,238.5240936,1.455851555,50.0899353,-0.272317678,-0.866537869,416.0078125,239.4692078,1.312316656,-0.264848173,-0.909930766,417.4637451,241.1540222,1.20696342,-0.263553321,-0.883949757,413.6392822,240.0093994,1.245396614,0.903477669,-0.416983753,0.31425944,-0.156850457,0.291064084,-0.156850457,0.298154175,-0.139411479,17.89949608,20.33818245,17.54286003,71.07125854,0,3.070002079,3.387068272,2.752935648,3.331182241,3.27058053,3.60387516,2.933461189,2.962618351
105379,02:09.0,WSHN LGT DB              ,1,410594.4375,28.13455009,1.00716269,406.7868347,234.8614349,40.27885818,50.07868958,11.5061264,1.005757093,407.8794861,233.1668549,49.63291931,7.677060604,1.011229396,410.0631409,238.0196686,32.6201973,8.962851524,1.005269051,403.0131226,234.9758759,38.54833221,28.34732819,-3.324064016,11.572752,-1.240019441,7.764248371,-1.240019441,9.010328293,-0.923744559,8.689176559,10.37222862,8.001042366,39.81847,0,3.566065073,3.895433187,3.236696959,3.985594273,3.913711786,4.212803841,3.607639313,3.408564568
105381,02:09.0,MF DB-1                  ,4,32284.51953,1.007114887,0.421506107,414.4331055,239.2761078,3.326846123,50.07838821,0.090366952,0.112234727,415.1992188,239.0414886,3.368287086,0.547111034,0.5357216,415.7586975,240.3239288,4.249514103,0.362632334,0.641669869,412.6086121,239.327713,2.368384123,2.391558886,2.095870018,0.805160344,0.800073147,1.021259904,0.800073147,0.565138459,0.43345046,17.95679855,10.63396072,16.27890778,0,0,3.183376789,3.518404484,2.848348856,3.499170303,3.411753178,3.762713432,3.054963827,3.080186367
105382,02:09.0,MF DB-2                  ,5,0,-0.430870295,-0.496919185,413.1517029,238.5366669,1.21173799,50.07627106,-0.150675803,-0.5756073,412.6614075,237.3855896,1.102713943,-0.127492577,-0.568933785,414.5485535,239.4029694,0.936038375,-0.140496537,-0.550597727,409.9915466,238.10289,1.074313164,0.74102968,-0.611352324,0.261768401,-0.214054897,0.224090368,-0.214054897,0.255170941,-0.213009223,95.28370667,120.869339,27.85136986,72.39389038,0,3.252701283,3.60875988,2.896642685,3.560911894,3.474525928,3.845084429,3.112217903,3.148154259
105380,02:08.0,FDV UNIT B               ,3,61056.80078,18.07806587,0.887821972,413.8162537,238.9171143,28.40691948,50.09180069,5.508105755,0.831212997,413.986969,237.7370605,27.87360573,6.362165928,0.868689001,414.7640076,240.0495758,30.50982857,6.255635738,1.102608919,411.3193665,238.6518707,29.26878166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105377,02:08.0,WSHN FAN DB              ,2,183873.5,28.97180557,0.970341802,406.9095764,234.9368439,42.37304306,50.0933876,9.711267471,0.973990977,409.5708313,236.4528046,42.16736984,9.262545586,0.976883292,411.8862305,237.6623993,39.89580536,10.34471893,0.959671557,409.0327148,236.8131561,45.61291122,30.23176193,7.316496849,9.970592499,2.259203434,9.481732368,2.259203434,10.77943611,3.030353069,6.768242359,5.883583069,5.615109921,15.04619122,0,3.636194706,3.895460844,3.376928329,3.841154337,3.945082903,4.114906311,3.767606258,3.264921427
105378,02:08.0,FDV UNIT A               ,13,59219.8125,17.04809952,0.915610015,410.0072327,236.7205353,26.21922112,50.0844574,5.649216652,0.912809014,409.1316223,236.4022369,26.17923164,5.823491096,0.914218009,411.7752075,237.2812195,26.84542847,5.529158592,0.9199,410.9244385,237.0686035,25.30544281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105372,02:08.0,FDV UNIT A               ,13,59202.79297,17.05882645,0.898482978,419.0583496,241.9449005,26.15869713,50.17290115,5.66217041,0.898424983,422.4439392,243.7191772,25.85899353,5.848642826,0.901476026,421.5621338,243.9433441,26.59572411,5.577858448,0.915138006,420.848999,243.4231567,25.12335014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105373,02:08.0,WSHN LGT DB              ,1,410566.4375,26.16619492,1.007865667,417.0626526,240.7962646,36.53252029,50.17305756,10.78110218,1.00722611,417.1821594,238.5200348,45.52898407,7.629760742,1.01139617,419.866272,243.2823639,31.72327614,7.660595417,1.005040646,411.9710388,240.3782196,32.17036057,26.27669525,-3.237072468,10.85957527,-1.303153038,7.717713356,-1.303153038,7.699405193,-0.772088051,9.43185997,10.94921303,8.802986145,25.8157196,0,3.290883064,3.321977615,3.259788513,3.926060438,3.45881176,3.817102432,3.09463191,3.687747955
105374,02:08.0,WSHN FAN DB              ,2,183844.1719,29.40966225,0.968197405,417.9737244,241.3220673,41.9724884,50.17684174,9.804469109,0.97310704,417.789093,240.314209,41.92605591,9.101389885,0.975742102,419.2442627,242.6166687,38.44607544,10.53017902,0.958713531,414.3755493,240.8378448,45.84494781,30.38674164,7.486411095,10.07542706,2.320908546,9.327659607,2.320908546,10.98365498,3.1234622,5.934010029,4.805647373,5.30727005,14.79732704,0,3.0758636,3.242753506,2.908973694,3.448381662,3.270576,3.561313152,2.973677874,3.104351044
105375,02:08.0,MF DB-2                  ,5,0,-2.220337391,-0.750512898,420.8217773,242.9645996,4.058200359,50.16271591,-0.280553371,-0.68627584,421.1045532,242.5222321,1.685641527,-0.277756751,-0.698380709,422.7583618,244.0200348,1.629847169,-0.251120389,-0.674316108,419.2235413,243.0842133,1.534370303,1.178928494,-0.856998265,0.408805549,-0.297341198,0.39771536,-0.297341198,0.372407526,-0.275001675,19.84931564,19.02121162,17.6762619,74.81413269,0,2.951715946,3.192463875,2.710967779,3.288926125,3.145090818,3.498810053,2.78770113,2.945183516
105376,02:08.0,FDV UNIT B               ,3,61039.07031,18.17826271,0.834474981,420.9372253,243.0288849,29.87286377,50.17991638,5.800535679,0.795207977,421.1994324,241.4749603,30.20751953,6.495086193,0.828043997,423.3249817,244.8546143,32.03490067,5.788268566,0.862161994,418.019928,242.9768219,27.67370415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105371,02:07.0,MF DB-1                  ,4,32277.20508,17.55326462,0.793996632,419.5076904,242.2057495,30.42063904,50.15948868,1.414178491,0.597217441,420.6786804,242.4443817,9.766964912,2.085800648,0.70535326,423.7227173,244.029541,12.11779785,1.736859441,0.717495561,420.0890503,243.3542938,9.937747955,7.745771408,5.681626797,2.36794591,1.899280667,2.95710063,1.899280667,2.420725107,1.686187744,75.76715851,66.74707794,68.12832642,0,0,2.773113251,3.018291712,2.52793479,3.219401121,2.956874847,3.358366728,2.561593533,2.877429724
105368,02:08.0,WSHN FAN DB              ,2,183815.9063,28.37500191,0.968825579,415.5246582,239.9059906,40.70429993,50.04180527,9.770372391,0.97277081,416.0945435,239.6307678,41.91389465,8.743741035,0.977280736,416.184021,240.9520416,37.13191605,9.843979836,0.957754791,413.6893921,239.788681,43.0439949,29.26905251,7.180029392,10.04385853,2.327857494,8.947010994,2.327857494,10.27818394,2.955862045,6.334221363,5.145883083,5.235934258,19.88922691,0,3.181015968,3.484318733,2.877712965,3.503588915,3.458852768,3.741162539,3.191499472,2.95453763
105369,02:08.0,FDV UNIT A               ,13,59185.69922,17.18512726,0.896551013,416.7601624,240.618042,26.55045128,50.03318024,5.699631691,0.891296983,419.2328796,241.2812042,26.50334167,5.986634254,0.901763976,417.7649841,242.290329,27.40021515,5.513492584,0.906773984,416.072998,241.1547852,25.34605217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105370,02:08.0,MF DB-1                  ,4,32272.20313,6.125963688,0.759006083,419.4480286,242.1704254,11.10678768,50.03377914,2.970298052,0.738478482,419.0697937,241.5548859,16.65123177,3.585645199,0.772292137,419.4146423,242.2893524,19.16246605,3.159552574,0.770785749,417.4967346,241.7158661,16.987463,12.76417923,8.273060799,4.022186279,2.712067604,4.642861366,2.712067604,4.099132061,2.61153388,46.75837708,43.58478928,44.06552124,0,0,3.028670788,3.422468424,2.63487339,3.352275848,3.286298037,3.668271303,2.916379929,2.844976187
105365,02:07.0,MF DB-2                  ,5,0,-0.479991019,-1.414825201,418.9093323,241.8597412,1.129858851,50.03309631,-0.212271079,-1.341855764,420.2683411,242.0551758,1.332463503,-0.129715666,-1.568781495,421.006012,243.2399292,1.236688256,-0.135687679,-1.076733589,418.334137,242.4140625,0.607425451,0.770306528,0.570694864,0.322529703,0.242829978,0.300811946,0.242829978,0.146964833,0.056458067,108.6595993,136.5900574,38.32105255,74.9478302,0,3.149614334,3.477998734,2.821229935,3.407511234,3.380394459,3.711179972,3.050801516,2.965424299
105366,02:07.0,WSHN LGT DB              ,1,410539.625,26.88260269,1.007160664,415.3365479,239.7976227,37.66051865,50.03085327,11.51431942,1.005500317,415.2545471,238.7469788,48.4948616,7.652349949,1.011515975,416.6319885,240.7872314,32.15079498,7.705264091,1.004687309,414.395874,239.8499908,32.25434494,27.06105423,-3.132834435,11.57800198,-1.212673068,7.741500854,-1.212673068,7.741551399,-0.748678803,9.195570946,10.99264431,8.042403221,34.2133255,0,3.203358412,3.448297739,2.958419085,3.654126167,3.443153858,3.777208805,3.117660999,3.245860815
105367,02:07.0,FDV UNIT B               ,3,61020.70703,18.11256409,0.849206984,418.5422058,241.64534,29.41383362,50.02867126,5.217793941,0.795304,420.1338196,241.2722931,27.19233131,6.974957943,0.834213018,421.1694336,243.7362671,34.30400085,6.064043522,1.189382076,417.5351563,242.2640381,30.93991852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105359,02:08.0,MF DB-2                  ,5,0,-0.253179401,-1.199922323,423.0106506,244.2274017,0.43189463,50.02354813,-0.124451987,-1.376468539,423.4862976,244.1027832,0.817656219,-0.069437593,-1.634562492,424.2333679,244.9056244,0.775858819,-0.085039087,-1.133894205,421.9596863,244.3520355,0.40232119,0.487789929,0.381990075,0.199592158,0.156040817,0.190012187,0.156040817,0.098185554,0.049079094,50.82133484,63.13591766,46.42320251,70.63017273,0,1.71255219,1.733891726,1.691212654,1.582392454,1.701959491,1.66191721,1.74135232,1.662859082
105360,02:08.0,WSHN FAN DB              ,2,183787.2813,25.3529129,0.968323946,419.2393494,242.0501709,36.05859375,50.01471329,9.403028488,0.972244799,419.7175293,241.4164581,40.06132126,8.425291061,0.976829827,420.0601807,242.9397736,35.50318909,7.520740032,0.954315722,417.6983337,242.0034943,32.61174774,26.17736435,6.463497162,9.671462059,2.262793064,8.625136375,2.262793064,7.880767345,2.354774714,3.13826251,3.480980873,2.995045185,16.72347832,0,2.064846754,2.144469976,1.985223413,2.163403511,2.141219378,2.14784956,2.15649581,2.062643528
105362,02:08.0,MF DB-1                  ,4,32267.16406,0.80496645,0.33032763,423.5566406,244.5424957,3.320657969,50.02083969,-0.004190613,-0.005579411,424.1237183,244.4480591,3.072575569,0.414108485,0.390693724,424.8861084,245.2594452,4.321673393,0.393957525,0.622697413,422.6143188,244.7261505,2.587885857,2.443679094,2.221797228,0.751085162,0.75107342,1.059931278,0.75107342,0.632662833,0.495035082,21.23060226,10.82001877,17.46992111,0,0,1.757119656,1.795900822,1.718338609,1.605753422,1.756849051,1.703271508,1.803494096,1.659192085
105363,02:08.0,FDV UNIT A               ,13,59168.60938,17.16045761,0.876632988,420.8871155,243.0009003,26.85041046,49.99753571,5.774676323,0.872363985,422.4198914,243.3092651,27.20641899,5.911025524,0.880663991,420.7354736,243.7234344,27.53943825,5.550885677,0.878013015,419.5601196,243.0113525,26.12421608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105364,02:08.0,WSHN LGT DB              ,1,410501.3125,44.8240509,1.006831169,420.2430725,242.6308746,62.03614426,49.97527313,17.78468895,1.005112171,421.1400757,241.7792511,73.93552399,13.13308525,1.010499239,421.8733826,244.1875305,54.35345459,13.90844536,1.005571127,419.3678894,242.9488068,57.58557892,45.13487625,-5.197782993,17.87607574,-1.805254459,13.27243519,-1.805254459,13.98636436,-1.474291801,7.300882816,8.173325539,6.687401772,35.1950264,0,2.212830067,2.332653761,2.093006372,2.029925108,2.329428434,2.235447168,2.431980371,1.926138282
105361,02:07.0,FDV UNIT B               ,3,61002.62109,18.29519272,0.848541021,425.3487854,245.5756073,29.26564026,49.97108078,6.279874325,0.861482978,425.6198425,245.1041565,29.74084854,6.137263298,0.851042986,425.6949158,246.2292938,29.28758812,5.865876675,0.834221005,424.5287476,245.5366974,28.66788292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105355,02:08.0,WSHN FAN DB              ,2,183762.25,27.32595634,0.967166126,423.4897461,244.5036469,38.52590561,50.03113937,9.713418007,0.97259438,423.9647217,244.0457916,40.92314529,8.503232002,0.976846755,424.3968201,245.7767487,35.4174118,9.08983326,0.952821255,421.6838989,244.4221344,39.18732452,28.23181343,7.080059052,9.987120628,2.322088718,8.704776764,2.322088718,9.539914131,2.895668507,2.728080988,3.123398066,2.841758251,34.98159027,0,1.877056122,1.861295462,1.892816663,2.080921173,1.952922344,1.912032962,1.984233618,2.003608465
105357,02:08.0,MF DB-2                  ,5,0,-0.243402243,-1.155631304,427.9909668,247.102005,0.388851434,50.02962494,-0.082213946,-1.127532601,428.026825,246.5915985,0.382136047,-0.076733962,-1.208347082,429.1872559,247.9539642,0.39091444,-0.084191255,-1.132168055,426.7473755,247.0997772,0.393158346,0.288173646,0.153470859,0.094231538,0.046048351,0.09692879,0.046048351,0.09701331,0.048201825,48.60233307,46.76278305,46.36843872,72.52820587,0,1.571700811,1.569373488,1.574028134,1.422715425,1.560786605,1.438020587,1.684751153,1.457279801
105358,02:08.0,WSHN LGT DB              ,1,410468.2188,29.85996819,1.00825572,421.4430237,243.3225861,41.26501083,50.03268051,11.09711075,1.009259939,422.9550781,243.3534393,46.02700424,8.340963364,1.011576176,423.650177,245.3748016,34.39086151,10.42636585,1.004704237,421.3167725,244.0139618,43.05409241,30.11512756,-3.815981627,11.20083046,-1.520768166,8.438650131,-1.520768166,10.47564602,-1.014916778,7.460337162,6.6177001,6.657627106,34.57139206,0,1.883119345,2.042216539,1.724022031,1.918030381,2.01573658,1.991793156,2.065360308,1.732611418
105356,02:07.0,FDV UNIT B               ,3,60984.27344,17.70468903,0.845475018,426.2384949,246.0890656,28.36437416,50.03164673,5.931542397,0.849345028,426.4938354,245.5600586,28.43973923,5.835418224,0.831049025,426.4921875,246.7152252,28.46094322,5.950691223,0.845543027,425.1753845,245.9826202,28.64672279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105353,02:07.0,MF DB-1                  ,4,32266.45508,0.707946599,0.294686079,425.9284973,245.9111786,3.255091429,50.03956985,-0.032726519,-1.954041004,425.1448975,244.9927063,2.906537533,0.357400447,0.342908949,426.4716492,246.2190552,4.23306179,0.386817038,0.611037612,424.1853333,245.529541,2.579907417,2.387390614,2.191518068,0.712080479,0.711328089,1.042260528,0.711328089,0.633049488,0.501123011,21.22386742,11.60470772,16.8374939,0,0,1.55461812,1.549775481,1.559460759,1.392674327,1.545090079,1.417927265,1.668209791,1.430231929
105354,02:07.0,FDV UNIT A               ,13,59151.43359,17.25977325,0.875072002,422.9960022,244.2179413,26.9187088,50.02765274,5.760503292,0.866967022,424.0340576,243.9898834,27.23242188,5.876965523,0.875047028,422.7432251,245.3134308,27.37790489,5.599373341,0.882395983,420.7374878,243.9343262,26.16764069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105351,02:08.0,FDV UNIT A               ,13,59134.51563,17.18744087,0.882892013,421.3700256,243.2789154,26.66953087,50.05508804,5.738454819,0.872409999,423.5521545,243.5344696,27.00934219,5.962939262,0.877426028,422.414093,245.0465698,27.73329163,5.519582748,0.890890002,420.0808716,243.6519012,25.56202507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105352,02:08.0,MF DB-1                  ,4,32265.74023,0.719266593,0.296826214,427.0209961,246.5427246,3.275382757,50.05971527,-0.03245445,-1.954983592,426.0106506,245.5666199,2.935853481,0.363850832,0.347878337,427.1874084,246.5263977,4.242604733,0.38249585,0.607083321,424.9163208,245.9750824,2.562947035,2.396916389,2.201468468,0.720947623,0.720216811,1.045914054,0.720216811,0.630054951,0.500665724,21.25836372,12.15485382,17.3120594,0,0,2.005226612,2.274392128,1.736061335,2.097972393,2.156894922,2.332643509,1.997635841,1.81872189
105347,02:07.0,WSHN FAN DB              ,2,183735.375,27.17155838,0.967443645,421.2210999,243.1936035,38.50376511,50.05223083,9.653494835,0.972661674,421.7093506,242.6614685,40.89987183,8.491493225,0.976744831,422.0031738,244.4518585,35.56391907,9.035766602,0.95358187,419.3709106,243.0818481,39.13401794,28.09409332,7.022203922,9.924822807,2.304810524,8.693666458,2.304810524,9.475606918,2.85342598,5.060399532,4.428555489,3.722618818,35.97212601,0,2.55065608,2.843226433,2.258085728,2.733243942,2.768673658,2.954180717,2.606840849,2.305291414
105348,02:07.0,FDV UNIT B               ,3,60966.26953,18.02671814,0.847221971,425.0112305,245.3805695,28.9026413,50.05895996,6.03246069,0.857470989,425.475769,244.7830658,28.74044991,6.177470684,0.843209028,425.6722717,246.2389832,29.75218201,5.866567135,0.858393013,423.7941589,245.362915,27.8877449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105349,02:07.0,MF DB-2                  ,5,0,-0.24194333,-1.159436345,425.3121643,245.5562134,0.390702397,50.05819321,-0.081255086,-1.112155914,423.5931702,244.1619568,0.374831289,-0.078067169,-1.210499763,424.8955078,245.2076721,0.403257161,-0.079922356,-1.153628469,422.4095154,244.5866699,0.386387587,0.284830689,0.153093323,0.091519542,0.04211219,0.098881751,0.04211219,0.094429396,0.050292429,46.24542618,42.00590515,48.19230652,73.88419342,0,2.051925898,2.289860964,1.813990831,2.128026962,2.188264608,2.352501869,2.039097548,1.880869627
105350,02:07.0,WSHN LGT DB              ,1,410437.7188,30.62243843,1.006627321,422.3231506,243.8303375,42.16902161,50.05814362,11.83658028,1.005342007,423.1815491,243.1652374,48.9385376,8.337501526,1.011277914,424.387085,245.7991638,34.30688477,10.45017624,1.004448175,421.5271606,244.239502,43.06334686,30.82962036,-3.480246305,11.90015125,-1.228403807,8.432603836,-1.228403807,10.49686718,-0.988963068,6.401529789,6.306782246,5.818542957,28.07229805,0,2.376627445,2.650027275,2.103227854,2.425922871,2.596071005,2.6556952,2.532731056,2.051756859
105344,02:08.0,FDV UNIT B               ,3,60948.44922,17.55633354,0.861446977,422.6041565,243.9908905,27.84062767,49.9434433,5.560606003,0.848164022,422.5976563,243.2627106,26.9505024,5.907702446,0.832481027,423.6427307,244.8079376,28.98802948,6.100782394,0.865188003,421.7099915,244.0175171,28.9013176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105345,02:08.0,MF DB-2                  ,5,0,-0.278743953,-1.147558212,423.217865,244.3467865,0.446038723,49.94849777,-0.088040717,-1.12153554,422.4205933,243.5002899,0.411585331,-0.089798555,-1.190780401,424.9518127,244.884903,0.453148931,-0.095016196,-1.146178722,422.0687256,244.3059845,0.455086082,0.322473943,0.171012029,0.100221142,0.047886431,0.110969327,0.047886431,0.111283474,0.057930414,46.92977142,41.73976517,46.18758011,72.40441132,0,2.224360943,2.32146287,2.127258778,2.345927477,2.282383204,2.400959492,2.179313183,2.239810944
105346,02:08.0,MF DB-1                  ,4,32265.02734,0.700105608,0.300255686,422.605957,243.9933624,3.184598684,49.94859314,-0.03767151,-1.945517659,422.2280884,243.3440399,2.841424704,0.353588909,0.345009595,424.5340576,244.6788025,4.188621044,0.38455829,0.619051933,421.759552,244.12883,2.542134047,2.337515593,2.14021945,0.691443801,0.690416813,1.024866819,0.690416813,0.621205211,0.487863511,19.75696945,10.79722595,17.58866119,0,0,2.116383791,2.187874079,2.044893503,2.226495266,2.156919956,2.260308981,2.082803488,2.140440464
105341,02:07.0,FDV UNIT A               ,13,59117.52344,16.86484718,0.883256972,419.8750305,242.4175415,26.25441742,49.94017029,5.359378338,0.875135005,419.9046021,242.5848389,25.24502754,5.800346851,0.882665992,421.0239868,242.8048553,27.06450653,5.695180416,0.892407,420.2430725,242.7151642,26.2890625,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105342,02:07.0,WSHN LGT DB              ,1,410400.125,46.64073181,1.006760001,417.5350647,241.0688477,64.94633484,49.94405746,17.05393028,1.005053997,417.9772034,240.5727844,71.24895477,15.10794544,1.009819269,420.287384,242.5639801,62.90202332,14.51051331,1.005572081,416.9861145,241.5779266,60.39736176,46.99014282,-5.392276764,17.14055824,-1.721115947,15.25776482,-1.721115947,14.59181976,-1.538237929,7.117461205,8.082404137,6.479271412,51.40483475,0,2.524893761,2.669667959,2.380119562,2.573371649,2.705910683,2.773105145,2.653167486,2.359034538
105343,02:07.0,WSHN FAN DB              ,2,183706.7969,28.43864441,0.966966033,417.8037109,241.2230225,40.64857483,49.9437561,9.980918884,0.972497642,417.217865,240.4975433,42.67478561,8.66877079,0.976253033,419.7043152,242.1428986,36.67105103,9.366381645,0.954291165,416.3935852,241.2046509,40.73067474,28.95783234,7.247545719,10.26318073,2.39042592,8.879634857,2.39042592,9.815014839,2.933495998,5.244486809,4.796478748,4.393582344,17.24911118,0,2.898951292,3.101913929,2.695988655,3.122748137,3.113730192,3.270497799,2.959397554,2.763023853
105339,02:09.0,FDV UNIT B               ,3,60931.08984,17.49891281,0.866168976,420.7670898,242.9305573,27.72068214,50.00495911,6.122300148,0.854770005,418.1421509,241.0008545,28.05629158,5.55239439,0.800031006,422.5507813,243.0856171,28.11242867,5.851492882,0.881605029,419.5398254,242.5327606,27.48339081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105340,02:09.0,WSHN FAN DB              ,2,183678.5469,28.63986778,0.968110681,415.0191345,239.6164551,41.17187881,49.9814949,9.793478966,0.973200977,413.6760864,236.3968658,42.56892776,8.944658279,0.975747705,415.6576233,241.3738708,37.97833633,9.628247261,0.957488596,405.9930115,237.7446899,42.70614624,29.28587151,7.221506119,10.0631609,2.314083815,9.166978836,2.314083815,10.05573082,2.900787592,6.543235302,6.51404047,5.562634945,16.47137642,0,3.753498077,3.959087372,3.547909021,3.587449312,3.882354021,3.910006523,3.855290174,3.378051043
105335,02:08.0,WSHN LGT DB              ,1,410351.9688,48.43492889,1.007470489,413.4676819,238.7250977,68.13869476,50.00137329,16.96505547,1.007068515,413.8730164,238.0428314,71.77626801,16.20365906,1.009374619,416.2133484,240.390625,68.04341888,15.21620464,1.005793095,410.1994019,238.7036285,64.39344788,48.74769592,-5.907390118,17.08582687,-2.027893543,16.35700035,-2.027893543,15.30486774,-1.645021558,6.67912674,7.825557232,6.076597214,84.89661407,0,4.027176857,4.358781338,3.695571899,4.391051769,4.392125607,4.599281311,4.169034481,3.838500738
105336,02:08.0,MF DB-1                  ,4,32260.39453,20.78928947,0.826912403,419.9623718,242.4683838,34.55841827,50.00849533,4.990464211,0.822447956,420.8879089,242.5275269,25.01908875,5.49293232,0.83738786,422.6852417,243.8378296,26.90149879,5.013377666,0.816085339,419.480957,243.0775757,25.29447746,18.77062225,10.5875082,6.067817688,3.451619625,6.559603214,3.451619625,6.143202782,3.550350189,47.27736664,50.5760498,54.20023346,0,0,3.701048374,4.073318481,3.328778267,3.907519579,3.960757494,4.257056713,3.650810957,3.418459654
105337,02:08.0,FDV UNIT A               ,13,59101.05469,16.40406036,0.904470026,418.3275452,241.5252228,25.03090096,50.0042572,5.571504593,0.90990901,417.2686768,240.4382629,25.46661377,5.589681625,0.898913026,421.1197815,242.700058,25.62119102,5.206305027,0.913784981,416.8254089,241.5703735,23.58508492,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105338,02:08.0,MF DB-2                  ,5,0,-2.101187706,-0.757515192,419.6729431,242.3010254,3.815564394,49.99398804,-0.205462649,-0.784638882,418.4766846,241.2344513,1.085484743,-0.223843485,-0.841064513,421.818634,242.838028,1.095969439,-0.227860421,-0.86086911,418.1065979,242.1824799,1.091603518,0.792685926,-0.44098416,0.261856318,-0.162338644,0.266143054,-0.162338644,0.264686495,-0.134679466,20.12169456,21.12254906,21.69630051,70.77048492,0,3.224716663,3.66016674,2.789266825,3.420088768,3.474534988,3.829295158,3.132646799,2.924646139
105333,02:09.0,FDV UNIT B               ,3,60913.12891,18.27238274,0.774312019,419.1737366,242.0107422,32.48334885,50.00951004,5.076521873,0.810674012,417.9136353,240.8605194,25.99887085,6.456182957,0.747110009,423.0244751,243.1171112,35.54478836,6.723108768,1.21923399,419.777771,242.6255341,35.30527496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105334,02:09.0,FDV UNIT A               ,13,59084.21484,17.06957245,0.892857015,416.7124023,240.5917511,26.48709106,50.01494217,5.499624729,0.884405971,414.5758362,237.879776,26.14110565,5.607357502,0.868867993,417.9644165,241.7121735,26.69967461,5.889223099,0.903648019,411.7997437,239.4761353,27.28713989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105329,02:08.0,WSHN FAN DB              ,2,183649.4219,30.61731148,0.971188188,417.2253418,240.8888702,43.64280319,50.00757217,9.927461624,0.973018706,417.2123108,240.2291412,42.47089005,9.321880341,0.974882305,417.587738,242.1893921,39.48173141,11.23548794,0.966913283,413.8642883,240.309021,48.71923447,31.38475418,7.448016167,10.20274544,2.354040146,9.562056541,2.354040146,11.61995411,2.964308977,5.059791565,4.560504436,4.278838634,10.27291679,0,2.837137222,2.99203825,2.682235956,3.12397337,3.035303593,3.149157286,2.926301956,2.813506365
105330,02:08.0,MF DB-2                  ,5,0,-0.97732383,-1.429857254,420.6280212,242.851944,2.3526299,50.015728,-0.67186743,-0.724249065,421.285553,242.6642456,3.822872877,-0.627917349,-1.280470371,421.8860168,243.875885,3.57836771,-0.633290231,-0.741806686,419.175293,242.9410553,3.523619652,2.654065371,-0.606137931,0.927674532,-0.639667273,0.872677624,-0.639667273,0.853713274,-0.572511852,35.97238541,34.52397919,24.74590111,72.380867,0,2.93671751,3.128931999,2.744502783,3.069504738,3.082368851,3.237173319,2.935776711,2.798399925
105331,02:08.0,WSHN LGT DB              ,1,410302.4688,49.19726181,1.006888866,410.3701172,236.9331818,69.70718384,50.01726532,17.70887947,1.005537987,409.4685669,234.0558319,76.08226013,16.16613197,1.009517431,412.7440796,239.2167816,68.22879028,15.31805134,1.005854487,403.6976013,235.9344025,65.69828033,49.53722763,-5.782813549,17.80749702,-1.871504188,16.32147217,-1.871504188,15.40825844,-1.664850712,6.837368965,8.194169998,6.483036995,56.06400299,0,3.078824997,3.012936354,3.144713402,3.24748683,3.129426956,3.079267025,3.187390327,3.34918499
105332,02:08.0,MF DB-1                  ,4,32254.83984,13.8730793,0.843525648,418.887207,241.8466187,22.66449165,50.01415634,5.033789158,0.8348701,419.5181274,241.032196,25.01502991,5.664257526,0.854781687,419.8867493,243.0631256,27.26268768,5.277489185,0.865825891,415.6729431,241.5420074,25.34114456,18.75130653,9.807747841,6.029427528,3.318880558,6.626554012,3.318880558,6.095323563,3.049767017,42.66339111,38.89932632,41.24593735,0,0,2.736174822,2.945628166,2.526721478,2.860943794,2.8784554,3.04709363,2.722114086,2.595459938
105328,05:11.0,WSHN LGT DB              ,1,410256.7188,48.50357819,1.007440329,415.9689941,240.1657562,67.81813812,49.98186111,16.94287682,1.007143974,419.103241,242.1569061,70.46995544,16.17038155,1.0096246,418.9656372,242.1405029,67.42996979,15.26825905,1.005895376,418.3422852,241.8018799,63.70088196,48.75111771,-5.961250782,17.06478691,-2.036137581,16.32752609,-2.036137581,15.35880375,-1.665268779,7.396941662,8.548434258,7.515048981,99.25514221,0,2.249470234,2.43667078,2.062269926,2.628756523,2.501988649,2.724035263,2.294217587,2.350402594
105323,05:10.0,MF DB-1                  ,4,32249.85156,1.04183352,0.396865398,423.2782288,244.3815765,3.580195427,49.98408127,0.079187617,0.089686207,423.1769104,244.4868011,3.611404896,0.573125839,0.516192436,423.4092407,244.3983765,4.542971611,0.386203825,0.622315884,422.7513733,244.2859039,2.543693066,2.613827229,2.316097975,0.882940829,0.87938267,1.110294938,0.87938267,0.620591283,0.485777885,39.68302536,27.81790161,47.53012848,0,0,2.013855219,2.149693966,1.878016472,2.106102467,2.09416151,2.243909597,1.966802359,1.961719751
105325,05:10.0,WSHN FAN DB              ,2,183620.2969,29.44168282,0.96819663,415.7669678,240.0489502,42.22988892,50.01535034,10.29502106,0.973293841,416.6988525,240.4841461,43.98421478,9.363698959,0.975344062,417.92099,241.5542908,39.74430084,10.15246487,0.957149148,415.0550232,240.5052948,44.29221344,30.78489494,7.618648052,10.57750607,2.428202629,9.600406647,2.428202629,10.60698318,3.071734428,5.549000263,5.518922806,5.370716095,23.00037956,0,3.310655117,3.408038616,3.213271856,3.479958773,3.474546432,3.458764791,3.509104252,3.221209764
105326,05:10.0,FDV UNIT B               ,3,60895.97656,18.25681877,0.858868003,423.4598083,244.4849854,28.9838562,49.97453308,6.286128998,0.86285001,423.4024658,243.8551788,29.87555122,5.95178175,0.833809018,425.0436096,245.4422607,29.08246231,6.066646576,0.851449013,423.0697632,244.7037354,29.10411644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105327,05:10.0,FDV UNIT A               ,13,59068.21484,17.10976219,0.884558976,420.5604248,242.8134613,26.55256462,49.97908783,6.01113224,0.900207996,421.4250793,242.5308228,27.53255081,5.618279934,0.872832,422.487793,244.5947876,26.31634521,5.488092422,0.888588011,419.0611877,243.0616302,25.51521301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105324,05:09.0,MF DB-2                  ,5,0,-0.325899303,-1.123962879,422.9532776,244.1941681,0.507759988,49.99085617,-0.116463266,-0.90003866,423.4468689,244.3237915,0.529617131,-0.114920728,-1.165477037,423.1217957,244.6091156,0.562972903,-0.097744077,-1.110167742,421.6855774,244.0776215,0.451481938,0.376951903,0.069601782,0.129398078,-0.056392986,0.137708291,-0.056392986,0.109845519,0.050121181,36.52667618,39.1552124,39.53954697,73.33846283,0,1.876723051,2.066342831,1.687103271,2.023088694,2.000031233,2.206282854,1.809755921,1.805205584
105318,02:08.0,MF DB-1                  ,4,32247.21094,0.829042494,0.314463913,430.2214355,248.3908234,3.536440849,50.00090408,-0.005018544,-1.993914843,430.4699097,248.2356415,3.322302818,0.433764696,0.383401841,431.0784607,248.9296112,4.544890881,0.398809046,0.590646863,428.6509094,248.3013458,2.725480556,2.63127923,2.4144454,0.824714005,0.824698746,1.131357908,0.824698746,0.675207257,0.544845164,22.91167831,14.05153847,17.30429459,0,0,1.422791004,1.339988708,1.505593419,1.467283845,1.42743504,1.388810992,1.45798409,1.524558067
105320,02:08.0,WSHN LGT DB              ,1,410205.5938,46.92153168,1.007778168,425.4991455,245.6677704,64.16153717,50.00360489,17.21541595,1.007457972,426.0826111,245.4122467,70.67607117,16.1430912,1.009898186,427.0993042,246.4428711,66.15925598,13.55823421,1.005841255,424.0875854,245.8162994,55.53029251,47.28714752,-5.874647617,17.34477425,-2.114377499,16.30447578,-2.114377499,13.63789749,-1.471913099,9.15900135,8.939709663,8.499282837,47.77553558,0,1.961798906,2.067636251,1.855961442,1.966903567,2.109859228,2.069751024,2.178283691,1.86437273
105321,02:08.0,WSHN FAN DB              ,2,183590.6563,29.32553482,0.966564715,425.9131165,245.9039459,41.13336563,49.99920273,10.17627716,0.972906411,426.0559998,245.7174683,42.56785965,9.114461899,0.975053191,425.5765381,246.2685699,37.95716476,9.951264381,0.953130722,423.386261,245.3803253,42.7622261,30.24793434,7.652076244,10.45966721,2.418265343,9.34765625,2.418265343,10.44060802,3.158897161,2.26958704,2.486587763,2.505635023,36.46288681,0,1.768618107,1.822584271,1.714652061,2.168827057,1.898018003,1.985970497,1.799297929,2.038512468
105322,02:08.0,FDV UNIT B               ,3,60876.87109,18.24545479,0.840930998,431.0032654,248.8413086,29.06396675,49.99797058,6.237126827,0.843264997,429.965271,248.2853699,29.78993225,6.191628933,0.846543014,431.3352356,248.8382111,29.39264679,5.911577702,0.831093013,430.6794434,248.6431122,28.58863258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105319,02:07.0,MF DB-2                  ,5,0,-0.417549282,-0.573053002,429.395752,247.9141235,0.979852974,49.99703979,-0.141272232,-0.648436189,430.360199,248.1433868,0.877984464,-0.110822603,-0.642483652,430.3492126,248.7590027,0.693405747,-0.113948099,-0.593896985,428.0853577,248.0310059,0.776182711,0.582222044,-0.452397704,0.217866048,-0.165854663,0.172490925,-0.165854663,0.191865087,-0.154363349,50.43495178,50.55791092,46.21738052,71.65905762,0,1.481407166,1.500255346,1.462558985,1.4910115,1.521558523,1.520423651,1.517599702,1.479501247
105317,02:07.0,FDV UNIT A               ,13,59050.13672,17.1173439,0.869729996,426.857666,246.4488373,26.61688232,49.99703979,5.711153507,0.864241004,427.8544312,246.0063477,26.86226654,5.8994627,0.873821974,428.4654846,248.1689606,27.20457268,5.525435925,0.870150983,424.6045227,246.5166016,25.87870026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105314,02:08.0,FDV UNIT A               ,13,59033.04688,17.16009903,0.903612971,415.7121582,240.0156403,26.37164879,50.01414871,5.973848343,0.902005017,414.3614197,239.4708557,27.65621567,5.715457916,1.118252039,415.9086609,239.9304199,27.01602364,5.345623493,0.914532006,413.791748,239.4244843,24.47001457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105315,02:08.0,WSHN FAN DB              ,2,183561.1719,29.14085579,0.969096959,413.1402588,238.5333099,42.02161789,50.0150795,9.85104084,0.974339366,411.8330078,237.9120789,42.49671555,9.208969116,0.976145983,414.9502869,239.1339417,39.45072556,10.00549698,0.957795978,411.3312988,238.2823944,43.929039,29.99086761,7.326774597,10.11048222,2.275708199,9.434007645,2.275708199,10.44637585,3.002798557,6.942465305,5.626875401,5.193414211,25.56433678,0,3.425289631,3.807284594,3.04329443,3.688881874,3.741194248,4.091632843,3.39984107,3.078415632
105316,02:08.0,MF DB-2                  ,5,0,-0.392069638,-0.522570252,417.6013184,241.104599,1.037333965,50.02821732,-0.122405253,-0.464869052,416.9859924,240.6826477,1.094018459,-0.12871626,-0.537747502,419.1857605,241.5170593,0.991076589,-0.126748949,-0.520497084,417.0614014,241.1871796,1.008921742,0.746188343,-0.642866492,0.263311237,-0.233130351,0.239361912,-0.233130351,0.243515193,-0.207928732,19.63792229,23.21526527,20.47680855,74.07485962,0,3.28947401,3.765723467,2.813224554,3.497904539,3.568629742,3.917151213,3.221277475,2.969020128
105311,02:07.0,MF DB-1                  ,4,32244.88477,6.760269642,0.765126169,418.6039734,241.6833496,12.18267822,50.02593231,0.68596065,0.419112623,419.9836426,241.8481445,6.767459869,1.203789473,0.613544166,422.0197449,243.5103302,8.057258606,0.912864089,0.603984177,418.6254883,242.6103973,6.233294964,5.110127449,4.239931583,1.63669765,1.486013889,1.962025762,1.486013889,1.511403918,1.204583406,74.93850708,54.09948349,64.04701996,0,0,3.659801722,4.138944626,3.180658817,4.154781818,3.992143154,4.451066017,3.526265144,3.526584148
105312,02:07.0,FDV UNIT B               ,3,60858.63672,18.14956093,0.880994976,421.3988342,243.2958221,28.22530174,50.02568054,6.086482525,0.889541984,419.6809387,242.3391724,28.23423767,6.066279888,0.847384989,421.5505066,242.9887695,29.46153069,6.011870861,0.881811976,420.9144592,242.9008942,28.01289368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105313,02:07.0,WSHN LGT DB              ,1,410157.8438,48.83986282,1.007030845,411.2226563,237.4293213,69.06649017,50.0283699,17.92000008,1.005492449,411.5756836,235.5562592,76.49539185,16.00364113,1.009830117,414.0787659,239.9701996,67.35220337,14.87951851,1.005951643,405.9036255,237.0213623,63.55080032,49.15009689,-5.777287006,18.01896858,-1.885956526,16.16252136,-1.885956526,14.968606,-1.630675912,6.437790394,7.988718987,6.428730488,43.42334747,0,3.881878376,4.233808041,3.529948711,4.50951767,4.235284805,4.679465771,3.786411047,3.953178644
105307,02:08.0,FDV UNIT A               ,13,59015.98438,17.19741058,0.897556007,418.9944763,241.9089813,26.40059853,49.96566391,5.712986469,0.896048009,419.6603394,242.598587,26.28111839,5.901526928,0.897570014,418.8441162,242.0551605,27.16324043,5.482050896,0.907959998,418.7525024,241.9614258,25.02903557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105310,02:08.0,MF DB-1                  ,4,32238.89063,0.85248065,0.349392921,422.5572815,243.9658813,3.333335161,49.94554138,0.015286858,0.01974145,422.2787781,243.823761,3.17587328,0.453547567,0.43079856,423.7480469,244.2963715,4.309546947,0.381294966,0.620072722,422.023468,244.038681,2.520205021,2.442079782,2.206737757,0.774353385,0.774202526,1.052806616,0.774202526,0.614919722,0.482431799,20.05178261,11.59866238,18.44602966,0,0,3.05609417,3.457321167,2.654867172,3.442985296,3.317653179,3.714287281,2.924190044,2.948072433
105308,02:07.0,WSHN LGT DB              ,1,410108.0938,49.73260117,1.006057858,417.5557556,241.0820465,69.18369293,49.96176147,17.17152214,1.007213831,414.6834717,240.1027679,72.03704834,17.47031021,1.005544662,417.2168884,239.6812134,73.29618835,15.00372791,1.005875111,415.7055664,240.1091156,62.74294281,49.95641327,-5.5548172,17.29629517,-2.073806047,17.56771851,-2.073806047,15.09239674,-1.633582473,7.041546822,7.316947937,6.044128895,40.07066345,0,3.256900311,3.579439878,2.934360504,3.658860922,3.552974939,3.968910456,3.154282331,3.169852018
105309,02:07.0,FDV UNIT B               ,3,60840.42188,18.06487083,0.851885974,419.3259277,242.0993195,29.18313408,49.94515228,5.601572037,0.873790979,415.6486511,240.2040558,26.6883831,5.761783123,0.776750028,423.8858643,242.3869324,30.60318565,6.85154295,0.894382,420.2331238,242.4438324,31.30109406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105305,02:07.0,WSHN FAN DB              ,2,183532.0313,29.53294563,0.968014121,414.9478455,239.5747528,42.46474838,49.94556808,10.48831367,0.972596824,414.236908,237.9912109,45.31185913,8.945976257,0.975367129,415.4270935,240.6082611,38.11966705,10.02456951,0.958015859,410.0211487,238.5815277,44.12440872,30.4196167,7.530585766,10.78382397,2.507218361,9.171907425,2.507218361,10.46388626,3.000155926,6.497563362,5.026404858,5.186264515,15.85723591,0,3.272863865,3.646673918,2.899053574,3.620341301,3.56865406,3.956226587,3.194769382,3.05822134
105306,02:07.0,MF DB-2                  ,5,0,-0.290201515,-1.504154801,420.8936462,243.0057831,0.802671015,49.93740082,-0.112114735,-0.493048042,421.7059021,242.9989929,0.935769737,-0.08848764,-0.439220995,422.8567505,244.1997681,0.825000644,-0.113999583,-0.515136957,419.9629517,243.3604279,0.911138177,0.650155663,-0.568500221,0.227391094,-0.197830722,0.201464966,-0.197830722,0.221299559,-0.189677611,121.1923141,159.2842712,40.08686447,70.84868622,0,3.255402565,3.602241755,2.908563375,3.567869186,3.474542856,3.83490181,3.131046772,3.13718605
105303,02:09.0,FDV UNIT A               ,13,58998.96094,16.99960899,0.902194977,409.8413086,236.6249237,26.5432682,50.06396484,5.646077156,0.901660979,410.4494324,237.2827454,26.38988495,5.880087376,0.899671972,412.0826111,237.4636841,27.52340508,5.580132484,0.905632019,411.2710266,237.4484406,25.93273163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105304,02:09.0,MF DB-1                  ,4,32231.67578,5.957855701,0.774268806,417.3037415,240.932663,10.64416122,50.06625366,3.590653419,0.855304062,414.4960938,239.0794525,17.55944061,4.19621563,0.879779696,418.1110229,240.5361481,19.82912445,3.837277889,0.9018448,414.9760132,240.0999603,17.67843246,13.2226429,6.280919075,4.198101521,2.175147295,4.769620895,2.175147295,4.254920483,1.838381648,103.7707062,93.98406219,113.9336548,0,0,3.296661377,3.728862047,2.864460945,3.621539593,3.568633318,3.994894028,3.145429134,3.091289997
105299,02:08.0,WSHN FAN DB              ,2,183502.25,29.09361267,0.969012856,411.4517822,237.5561066,42.13626099,50.0677681,10.17368793,0.972977936,410.9136658,237.093689,44.10170746,8.943539619,0.97670114,413.8850098,238.5817566,38.38048935,10.03108978,0.958407581,410.6114197,237.7592316,44.05014801,30.07953453,7.366571426,10.45623589,2.414324045,9.156885147,2.414324045,10.4664135,2.987145662,6.374492645,5.310474396,5.232963085,17.39076042,0,3.331119061,3.628849506,3.033388376,3.642665863,3.600008726,3.90942359,3.295158625,3.147951603
105300,02:08.0,MF DB-2                  ,5,0,-0.386730283,-1.111478806,416.5625916,240.5052338,0.603238642,50.06331635,-0.135806561,-1.072721958,415.687439,239.8081055,0.610726714,-0.136207819,-1.143724918,418.290863,240.954071,0.660168052,-0.120299794,-1.113528013,415.5675354,240.4779053,0.563865066,0.441233635,0.199795023,0.14645721,0.054829653,0.159070179,0.054829653,0.135706246,0.062802441,30.67132187,30.37096596,44.81189728,76.65453339,0,3.239999771,3.641537666,2.838461876,3.5124228,3.490175247,3.838155746,3.131595135,3.049224138
105301,02:08.0,WSHN LGT DB              ,1,410059.5938,48.95174789,1.006790876,409.3857422,236.3643646,69.52359009,50.06790924,17.96479416,1.005284548,409.1834106,235.4883728,76.69268799,15.99599743,1.009413838,412.1769714,237.6837769,67.9390564,15.00789547,1.005525827,408.5177612,236.6954803,63.69936752,49.29953766,-5.649084091,18.06023598,-1.854257822,16.14801216,-1.854257822,15.09128761,-1.584313154,6.613124847,7.848771095,6.656597614,44.72370911,0,3.465481281,3.891446829,3.039515495,3.79313159,3.819601774,4.193342209,3.442845821,3.231506348
105302,02:08.0,FDV UNIT B               ,3,60822.43359,18.06168938,0.852750003,415.0964355,239.6570892,29.45366478,50.0619812,5.510974884,0.814354002,412.0165405,236.7362366,28.58579826,6.275907516,0.812372029,415.8555603,239.7750092,32.21940613,6.452273846,0.876664996,410.8143616,238.3862152,30.8405571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105295,02:08.0,MF DB-1                  ,4,32228.98047,0.901220083,0.377816677,419.4407654,242.1668549,3.282820702,50.09400558,0.044511721,0.058039911,418.5965576,241.4628601,3.176122904,0.481075943,0.471924186,420.4387207,242.3118591,4.206943989,0.370966047,0.632833779,417.8536072,241.8910522,2.42332387,2.37250638,2.118245125,0.766915739,0.765622854,1.019392371,0.765622854,0.58619827,0.453886092,20.38977051,12.44774628,17.70739555,0,0,3.176543713,3.592897654,2.76019001,3.303319216,3.396090269,3.725329399,3.072971106,2.888478994
105297,02:08.0,MF DB-2                  ,5,0,-0.28575471,-1.122129917,419.2610168,242.0633545,0.448202401,50.09951782,-0.090554766,-0.896838248,418.860199,241.5877228,0.417948067,-0.102012187,-1.129410982,420.611145,242.4940033,0.483212113,-0.09252765,-1.138577223,417.8099365,241.9669189,0.444185883,0.325559765,0.067540042,0.100971125,-0.044665456,0.117176041,-0.044665456,0.107412584,0.054553613,38.31875992,39.57288742,46.69449615,75.61645508,0,3.289407492,3.68818903,2.890625954,3.327143192,3.474542856,3.752903223,3.213104725,2.977397203
