ID,DATE_TIME,Node_Name,Node_Id,Cumm_Power,Active_Power,Average_Power_Factor,LL_Average_Voltage,LN_Average_Voltage,Average_Current,Frequency,R_Ph_Active_Power,R_Ph_Power_Factor,RY_Voltage,RN_Average_Voltage,R_Ph_Current,Y_Ph_Active_Power,Y_Ph_Power_factor,YB_Voltage,YN_Average_Voltage,Y_Ph_Current,B_Ph_Active_Power,B_Ph_Power_factor,BR_Voltage,BN_Average_Voltage,B_Ph_Current,Average_Apparent_Power,Average_Reactive_Power,R_Ph_Apparent_Power,R_Ph_Reactive_Power,Y_Ph_Apparent_Power,Y_Ph_Reactive_Power,B_Ph_Apparent_Power,B_Ph_Reactive_Power,R_Ph_THD_Current,Y_Ph_THD_Current,B_Ph_THD_Current,N_Ph_THD_Current,G_Ph_THD_Current,L_L_Average_THD_Voltage,R_Ph_THD_Voltage,Y_Ph_THD_Voltage,B_Ph_THD_Voltage,L_N_Average_THD_Voltage,RN_THD_Voltage,YN_THD_Voltage,BN_THD_Voltage
105298,02:08.0,WSHN FAN DB              ,2,183473.1094,29.05431938,0.968557298,414.4258118,239.2736053,41.79297256,50.0978775,10.04635143,0.971690238,415.3153992,239.7993622,43.11540985,9.006752968,0.976721942,416.3973999,240.1044617,38.40582275,10.08431721,0.95810461,413.6734009,239.679245,44.01415634,30.08573532,7.43540144,10.33904743,2.442690372,9.221408844,2.442690372,10.52527809,3.014635086,6.370899677,5.041392803,4.589713573,19.47971153,0,3.214363813,3.584214211,2.844513416,3.352589846,3.490215302,3.827872038,3.162452221,2.806504488
105296,02:07.0,FDV UNIT B               ,3,60804.0625,18.13298416,0.882166982,418.1314392,241.4087372,28.38100624,50.08281326,5.937330723,0.883560002,417.2557068,240.3624573,27.95685768,6.165336132,0.870482981,418.0326843,241.4955139,29.32831955,6.025393963,0.894576013,416.5265503,240.9123535,27.96205521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105293,02:07.0,FDV UNIT A               ,13,58981.90234,17.15916824,0.896329999,416.1603088,240.2738037,26.55737114,50.09523392,5.669489384,0.900213003,415.4927673,239.4654083,26.30000305,5.760705471,0.876920998,418.7455444,241.1653748,27.23957062,5.667015076,0.907908022,414.8153992,240.3838654,25.95133591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105294,02:07.0,WSHN LGT DB              ,1,410012.375,46.30502319,1.005864859,413.8268127,238.9304962,65.00702667,50.08264542,16.98823357,1.006794453,412.8754578,238.4776459,71.72348785,17.47107887,1.005626082,414.9462585,238.1262817,73.78407288,11.87233353,1.004896402,412.4752808,238.7028961,49.81426239,46.60512543,-5.030835152,17.10444832,-1.99049747,17.56992722,-1.99049747,11.9307518,-1.179206491,7.419748783,8.010222435,6.459077358,24.04034805,0,3.363702774,3.725586176,3.001819372,3.410965681,3.662736893,3.995775461,3.325568914,2.898884296
105291,02:09.0,WSHN LGT DB              ,1,409962.875,49.76400757,1.005947828,403.5201111,232.9862518,71.60795593,50.06984711,17.0468235,1.006849885,403.6766357,231.3250275,74.20035553,17.75481796,1.005660772,407.4971313,235.2835236,75.89097595,15.06433105,1.006066561,398.4211731,232.8000336,65.3875351,50.17657471,-5.569737911,17.16439819,-2.00558424,17.855896,-2.00558424,15.1562767,-1.666930079,6.886752129,7.085938931,6.738430977,39.16436386,0,4.077585697,4.109260082,4.045911312,4.036945343,4.141159058,4.151359081,4.122321606,4.063409805
105292,02:09.0,FDV UNIT B               ,3,60786.10938,17.98597717,0.797366977,414.3959656,239.2524414,31.41646385,50.07357407,5.758932114,0.862443984,411.825592,237.1784668,28.15371513,6.045246124,0.837660015,414.7112427,239.1098328,30.18204117,6.093957424,0.870302975,411.6727905,238.2942352,29.34733582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105287,02:08.0,WSHN FAN DB              ,2,183443.5156,29.83901978,0.970037103,409.0674744,236.179245,43.42730713,50.08128738,10.28556252,0.97371769,408.7000732,234.7921906,44.98951721,9.18836689,0.977145314,409.7366638,237.5758972,39.58009338,9.801673889,0.96018064,403.4915161,235.1657562,43.78755569,30.17462158,7.256689548,10.5631876,2.405854464,9.403276443,2.405854464,10.20815659,2.851955175,7.042609692,5.301706314,5.690856457,20.92275238,0,3.572082996,3.923227549,3.220938206,4.08688736,3.929387331,4.330459595,3.515964031,3.428985596
105288,02:08.0,MF DB-1                  ,4,32225.20313,8.185023308,0.752124786,410.0920105,236.7702179,15.31987858,50.08901215,1.769893408,0.653467953,410.9539795,236.3951721,11.45735073,2.180556059,0.725434899,414.9482727,238.9445953,12.57973862,1.954526663,0.70480746,409.6357727,237.7826691,11.65142632,8.487459183,6.086346626,2.708462477,2.050181866,3.005860567,2.050181866,2.773135424,1.967258573,72.80435181,72.03566742,79.77011108,0,0,3.796701431,4.009476185,3.583926439,3.84911561,3.929421186,4.125684738,3.738041639,3.597528458
105289,02:08.0,FDV UNIT A               ,13,58964.85938,16.921772,0.887211978,405.4602051,234.1013184,27.16165924,50.08029175,5.611977577,1.097049952,406.1376343,233.809082,26.58220291,5.353987694,0.872977018,412.3181152,237.0294495,25.87452126,6.102777958,0.921738029,405.4811707,235.5540314,28.07585144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105290,02:08.0,MF DB-2                  ,5,0,-3.875344515,-0.866333425,413.5844727,238.7865143,6.243579865,50.08972549,-1.150214076,-0.83458221,413.1366577,237.4242859,5.804762363,-1.148474574,-0.824172854,413.9758301,239.5479889,5.817153931,-1.059169054,-0.847492516,409.1199036,237.9164276,5.278249741,4.021447182,-2.211794376,1.378191471,-0.759222925,1.393487573,-0.759222925,1.249768019,-0.663386106,186.9749146,255.8908386,224.0381927,73.17405701,0,3.434749842,3.793787241,3.075712442,3.825946808,3.694135427,4.169690609,3.227662563,3.317292452
105284,02:09.0,MF DB-2                  ,5,0,-0.322646379,-1.152001619,417.0244446,240.7719879,0.526727259,50.05712891,-0.113865107,-1.101843596,415.0307617,239.1596069,0.530091524,-0.108999074,-1.19524157,418.9687195,241.0640717,0.561855674,-0.107379377,-1.132981777,414.9294739,240.3594208,0.514206827,0.386068732,0.197851077,0.126776487,0.055740602,0.135443226,0.055740602,0.123849034,0.061711043,44.32517624,42.47426987,43.28330612,69.57727814,0,2.923774481,3.239160776,2.608388186,3.018215895,3.082378387,3.312779665,2.864975452,2.726521969
105285,02:09.0,WSHN LGT DB              ,1,409923.0938,35.31217194,1.007204294,410.83255,237.1989594,50.01934814,50.04748535,13.31179142,1.005721807,411.3592224,235.0031128,56.97114563,11.11083508,1.010398388,415.5478821,240.2704163,46.72894287,10.82904625,1.005411148,406.7958679,237.4307861,45.93711853,35.5039444,-4.176244259,13.38839626,-1.430171967,11.22758293,-1.430171967,10.88796329,-1.131151557,8.081602097,10.24510384,8.403218269,45.09818649,0,3.162187815,3.37915349,2.945222139,3.679316521,3.364737034,3.71180892,3.033616543,3.385642052
105286,02:09.0,FDV UNIT A               ,13,58947.5625,16.95375443,0.901368976,413.9256897,238.9824982,26.23257637,50.05934143,5.537641525,0.885869026,413.9917297,238.256897,26.2367382,5.735681534,0.880818009,415.7907104,240.1838074,27.11159706,5.631653309,0.912604988,412.0597839,238.9953613,25.86914825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105281,02:08.0,MF DB-1                  ,4,32220.79688,1.00267446,0.41495353,416.2561035,240.3282013,3.351392746,50.05709839,0.08391276,0.103267759,416.1634521,239.7559204,3.389174223,0.554064095,0.530420303,419.3222656,241.4705963,4.325891495,0.375370532,0.642476022,415.6595764,240.7853546,2.422996759,2.44140625,2.141472101,0.812574565,0.808230221,1.044575572,0.808230221,0.584256113,0.447718799,17.60122681,11.19781685,19.13340759,0,0,2.82201767,3.14983201,2.494203091,3.005808353,3.003934383,3.289062977,2.725376368,2.66830802
105282,02:08.0,FDV UNIT B               ,3,60767.83203,18.02309227,0.860732973,417.9050293,241.2782745,28.92608643,50.05515289,5.858142376,0.881067991,417.0065613,240.1100006,27.69111824,6.113386154,0.867383003,419.2285461,241.8618622,29.14092827,6.075232506,0.893049002,416.7205811,241.1317902,28.17787361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105283,02:08.0,WSHN FAN DB              ,2,183414.0156,29.43964195,0.970615804,409.7633362,236.5805511,42.74093628,50.0541153,10.33688068,0.973628938,408.6506042,235.552002,45.07225037,9.425718307,0.977905095,411.2719116,237.189621,40.637043,9.624098778,0.960518837,407.5873718,236.2382202,42.46115875,30.27523041,7.22468853,10.61685848,2.422101498,9.638684273,2.422101498,10.01968765,2.787626982,5.645776749,4.730027676,4.19170475,39.04777527,0,2.989474058,3.344892025,2.634056091,3.044026613,3.254910469,3.497995377,3.016269684,2.52477622
105277,02:08.0,WSHN LGT DB              ,1,409886.8125,34.91778183,1.007229328,405.4359436,234.0898438,50.09401321,50.02519226,12.72413158,1.006997466,402.9125366,232.7701416,55.04914093,11.30015469,1.009287834,408.3586731,234.4151917,48.65764618,10.95372963,1.004880428,404.28302,233.9431152,46.91128159,35.22733688,-4.150335789,12.81379604,-1.513216376,11.40609169,-1.513216376,11.0074501,-1.086171269,8.160471916,9.161441803,7.414803505,67.407547,0,3.744731426,3.912656784,3.57680583,4.212692261,4.015730381,4.323727608,3.730265379,3.771427155
105278,02:08.0,MF DB-2                  ,5,0,-0.353266388,-1.127760649,411.2064514,237.4133301,0.568632305,50.01855087,-0.111694261,-1.10862267,411.559967,237.3414307,0.527953565,-0.10707216,-1.195221901,414.0390015,238.6083221,0.557589769,-0.106890552,-1.125270724,410.9553528,237.977951,0.513473094,0.380549252,0.19498755,0.12530525,0.056796115,0.133045569,0.056796115,0.122198433,0.059218809,35.29916763,35.55380249,40.48397064,75.74198151,0,3.483100891,3.760728359,3.205473661,3.802011967,3.662755489,3.969299793,3.361586094,3.468548059
105279,02:08.0,WSHN FAN DB              ,2,183384.9688,28.99519157,0.971191764,407.244873,235.1281281,42.33002853,50.01963043,9.945650101,0.974349082,402.8184204,233.4576569,43.72305298,9.269058228,0.978316605,409.8713379,234.5579987,40.3929863,9.873215675,0.960934699,405.8903503,234.5271759,43.61665344,29.95657539,7.103174686,10.20748138,2.297111273,9.474497795,2.297111273,10.27459526,2.843752384,6.586451054,5.79063797,5.796115398,34.59147644,0,3.651777267,3.906596422,3.396958113,3.856046915,3.898065805,4.116929531,3.692821026,3.387690306
105280,02:08.0,FDV UNIT A               ,13,58930.59766,17.08609772,0.913673997,410.3758545,236.9338226,26.30838966,50.00176239,5.242616177,0.877270997,408.1148682,235.1238403,25.4166069,5.887989998,0.901188016,408.3735962,236.2034454,27.66083717,5.841183662,1.077075958,405.4618835,235.1677399,27.02666092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105275,02:07.0,FDV UNIT B               ,3,60749.86719,18.06040382,0.885442972,413.6013184,238.7934723,28.47033119,50.01604462,5.90058279,0.889433026,413.7366028,238.519989,27.81357002,5.886187077,0.857836008,416.308197,239.9232025,28.59943771,6.201329708,0.89755398,414.2737732,239.4699707,28.79207993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105276,02:07.0,MF DB-1                  ,4,32217.44727,0.984990001,0.421071678,412.8908691,238.3859863,3.271193743,50.02196884,0.089530349,0.115716428,410.5646057,236.8632507,3.266461849,0.532925785,0.537279069,415.16922,238.5607758,4.157840252,0.360729903,0.643809855,411.348175,238.0798492,2.346183062,2.32590723,2.033815384,0.773704767,0.768507242,0.991897583,0.768507242,0.560304999,0.428737253,17.53486633,10.09928894,16.70290565,0,0,3.484869003,3.690211773,3.279526234,3.796272993,3.631369352,3.912433624,3.348774195,3.529225588
105273,02:08.0,MF DB-2                  ,5,0,-0.334531039,-1.53190577,412.7854004,238.3246613,0.998106301,49.84359741,-0.155503333,-0.567632198,412.9623718,237.7175903,1.152421474,-0.106930502,-1.595371485,413.3817139,239.1096344,1.105218291,-0.0989061,-0.802801132,409.8666382,237.9116058,0.52003926,0.661420465,-0.05732882,0.273950875,-0.225538895,0.264268339,-0.225538895,0.123201244,-0.073458351,79.89466095,118.6417542,22.06131172,72.28417969,0,2.848993063,3.125002146,2.57298398,2.962716818,3.019598246,3.251280308,2.783093691,2.669901609
105274,02:08.0,FDV UNIT A               ,13,58913.57422,17.02260017,0.895552993,409.5335999,236.447464,26.79610443,49.85945892,5.690086842,0.890591979,408.6866455,236.0648956,27.06502724,5.712248325,0.879181981,410.0887451,236.3977661,27.48429871,5.674079895,0.905360997,407.5710449,236.0144196,26.60320091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105270,02:08.0,WSHN FAN DB              ,2,183355.7656,28.52373505,0.970354259,409.0804138,236.1873169,41.48872757,49.85453796,9.777293205,0.97396642,407.4240417,235.6700287,42.59614563,9.048793793,0.977160156,410.58255,236.1250916,39.21776199,9.622106552,0.960261524,407.3795166,235.8323975,42.51255798,29.31923103,7.040217876,10.0386343,2.275681973,9.260297775,2.275681973,10.020298,2.796682358,5.366014481,5.001444817,4.434185505,34.02420425,0,3.050388813,3.248040676,2.852736712,3.075625658,3.207846165,3.358860254,3.058451653,2.78959918
105271,02:07.0,MF DB-1                  ,4,32212.85547,15.04822636,0.81184572,411.8637695,237.7926025,25.97954369,49.84251022,1.938396454,0.669199586,414.1166077,238.7370605,12.13296986,2.472644091,0.749885798,415.6902161,239.8588257,13.74709034,2.156003475,0.741605937,412.7481995,239.1326447,12.17413807,9.101159096,6.284091949,2.896589518,2.1524055,3.297360897,2.1524055,2.90720892,1.950259924,63.28307343,58.69430923,64.14427185,0,0,2.92669487,3.360452175,2.492937565,3.268367767,3.223521233,3.645364285,2.797587872,2.702073097
105272,02:07.0,FDV UNIT B               ,3,60731.86328,18.20263672,0.852412999,413.0422058,238.4705353,29.84431648,49.83482361,5.772576809,0.85798502,414.4015503,238.30336,28.23319244,6.35330534,0.86786902,415.3099976,240.1580963,30.48235893,5.986179829,0.889560997,412.490387,239.0620575,28.188797,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105269,02:07.0,WSHN LGT DB              ,1,409855.9063,31.38515663,1.006262898,407.3996277,235.2220001,44.73616028,49.82716751,10.61548901,1.007019043,408.1966553,234.6878357,45.55211639,11.65325832,1.005476475,410.9339905,237.0213928,49.43616867,9.204224586,1.005712867,404.4737549,235.4918976,39.43114471,31.66506577,-3.477137089,10.69052696,-1.264420748,11.71743011,-1.264420748,9.257109642,-0.988089025,9.122755051,9.089186668,9.128844261,47.5388031,0,3.363877773,3.568175793,3.159579754,3.670889616,3.552942276,3.828713417,3.277814388,3.399981976
105267,02:11.0,FDV UNIT A               ,13,58896.5625,17.04553604,0.892463028,420.8682861,242.9903412,26.19892883,49.96800613,5.68223381,0.889804006,422.0686646,243.2271423,26.25505638,5.783013821,0.888069987,421.539093,243.9263306,26.69611931,5.53913784,0.905121982,419.9326477,243.170166,25.25105476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105266,02:10.0,WSHN LGT DB              ,1,409826.0938,29.5458107,1.007113934,421.3815918,243.2886505,40.77836609,49.98031616,11.5140152,1.00541687,421.9208984,242.6455841,47.71043015,9.725714684,1.010861397,422.9586792,244.3375397,40.24149704,8.284783363,1.005044222,420.0231628,243.4344635,34.22150421,29.73601913,-3.483870029,11.57672596,-1.203338742,9.832509041,-1.203338742,8.326785088,-0.835296333,9.156695366,10.80728626,8.16137886,40.05287552,0,2.749939919,2.931628466,2.568251371,3.046563148,2.956890345,3.178972721,2.748965025,2.721563578
105268,02:08.0,WSHN FAN DB              ,2,183327.1875,28.45802879,0.968178988,420.5526123,242.8084717,40.35704041,49.98355865,10.32752132,0.972357869,420.3855896,242.2839508,43.83745193,8.775130272,0.975806952,421.7749634,243.5325623,36.92602921,9.315364838,0.956434727,419.3010254,242.7709961,40.16419983,29.35347748,7.289548874,10.62111092,2.479980707,8.992690086,2.479980707,9.739676476,2.843461275,5.150152206,4.348273277,4.433045864,26.13534546,0,2.66367054,2.812675476,2.514665604,2.966373205,2.847101212,3.072994947,2.642912149,2.62046361
105264,02:08.0,MF DB-1                  ,4,32210.75195,1.040769577,0.400208384,422.8406677,244.1292114,3.550097704,49.95958328,0.087437756,0.0998348,422.0471802,243.3611145,3.598867655,0.572673917,0.521526396,423.9073181,244.3701324,4.493481159,0.378219813,0.616421878,421.3417053,243.8935394,2.515165806,2.587470293,2.29150033,0.875824451,0.871448874,1.098072648,0.871448874,0.613573015,0.48313725,18.57557869,12.23795223,17.1521492,0,0,2.540441513,2.794540644,2.286342621,2.703099966,2.690245628,2.922747374,2.483081579,2.410569191
105265,02:07.0,FDV UNIT B               ,3,60713.78516,18.22027969,0.878831029,425.1222229,245.4445801,28.15466881,49.98658371,6.000411034,0.870806992,426.2957153,245.3216248,28.08814621,6.223150253,0.872741997,425.7630615,246.4877625,28.92871857,5.993701935,0.893191993,424.1402588,245.6048737,27.38891602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105263,02:07.0,MF DB-2                  ,5,0,-0.273217589,-1.117194653,422.9908752,244.2163239,0.422377348,49.96385574,-0.08901716,-0.8815974,423.2221375,244.0618744,0.413717091,-0.102227956,-1.120130062,424.6813354,244.9682159,0.474287242,-0.084949739,-1.131016254,422.2756653,244.4484711,0.400128663,0.314915448,0.055928081,0.10097257,-0.047659263,0.1161853,-0.047659263,0.097757563,0.048374403,37.81658554,33.00151443,47.28097153,74.22296906,0,2.536054134,2.783640385,2.288467884,2.703384399,2.690215349,2.905519247,2.484850883,2.422931671
105262,02:10.0,WSHN FAN DB              ,2,183298.6719,29.12369919,0.970074534,412.3285217,238.0618134,42.0488472,50.0945549,10.25214863,0.974217713,409.9246216,237.1442413,44.37580872,8.82324028,0.976502657,412.5310364,237.5564575,38.03538513,9.730605125,0.961265147,410.5662231,237.3007202,42.67556381,29.68172646,7.111485958,10.52346802,2.374201298,9.035552025,2.374201298,10.12270737,2.790075302,5.725800037,5.324611664,5.257637024,20.83565712,0,3.31969595,3.470863342,3.168528557,3.447038651,3.47450614,3.589748144,3.357504606,3.183063984
105259,02:10.0,MF DB-1                  ,4,32204.95508,13.77396107,0.842466354,413.6811523,238.8412628,22.81562233,50.08488846,1.742893338,0.662069738,412.8969421,237.8190613,11.06930637,2.227119684,0.732190907,413.7517395,238.9985199,12.72694016,1.879388928,0.735190094,411.0055847,238.1888428,10.75222588,8.230543137,5.777451038,2.632491827,1.972900629,3.041719913,1.972900629,2.556330681,1.732836843,57.67655945,51.16971588,54.8670578,0,0,3.317347527,3.57673645,3.057958364,3.637881517,3.52156353,3.822090864,3.218448877,3.259940386
105260,02:10.0,FDV UNIT A               ,13,58879.53516,17.17384148,0.907486022,410.0404358,236.7406616,26.64488792,50.08989334,5.710007668,0.907270014,411.7922974,238.5739594,26.3801384,5.766983509,0.899729013,411.2799377,237.4367828,26.99534798,5.548410416,0.912293017,411.8284912,237.6591797,25.66532516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105261,02:09.0,FDV UNIT B               ,3,60695.52734,18.17148399,0.82901299,412.9715271,238.4304657,30.63564491,50.08311844,5.597169876,0.843680978,412.0170593,237.2415619,27.96400452,6.215703487,0.82000798,416.0299683,239.5080566,31.64843369,6.354866028,0.887145996,412.3528137,238.7158051,29.9220562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105257,02:09.0,MF DB-2                  ,5,0,-2.307751656,-0.788298547,410.6654053,237.100296,4.115768909,50.08637238,-0.697557449,-0.748130679,412.6113281,237.5779266,3.924609184,-0.717743218,-0.758506,414.1224976,239.0889282,3.957770824,-0.691914022,-0.76926285,410.8251343,238.1708221,3.781658173,2.778110266,-1.810028791,0.932400525,-0.618695676,0.946259141,-0.618695676,0.89945066,-0.574688256,35.55373001,36.44080353,33.83366394,70.42576599,0,3.209891796,3.319411993,3.100371838,3.218854666,3.270624161,3.369198084,3.190415382,3.115902185
105258,02:09.0,WSHN LGT DB              ,1,409796.3438,28.42110634,1.007782102,409.2441711,236.2832489,40.41093826,50.09312057,10.54947472,1.007165551,409.1182861,235.7321472,45.07494354,9.63146019,1.010828257,410.7650452,236.9974365,41.08438492,8.214783669,1.004981041,407.9976807,236.3112793,34.95240021,28.61841393,-3.52175045,10.62561321,-1.269740105,9.736893654,-1.269740105,8.255906105,-0.822999418,9.563025475,10.31020164,8.210057259,46.56684494,0,3.447968483,3.626781225,3.269155979,3.525243044,3.662762165,3.704335928,3.629981995,3.196265459
105252,02:09.0,WSHN LGT DB              ,1,409767.2188,29.66434288,1.007303238,412.1188965,237.94133,41.86209106,50.02801132,11.28898716,1.00540328,413.8438416,237.9102783,47.70838928,9.907458305,1.01048398,414.7545471,239.8681335,41.74138641,8.53961277,1.00506413,411.160553,238.5964813,36.06168365,29.94582367,-3.487056255,11.35031605,-1.178324223,10.01242828,-1.178324223,8.583078384,-0.862702787,8.46471405,10.45605087,7.84444046,48.65543365,0,3.012372017,3.336025715,2.688718319,3.330108881,3.333323002,3.590082645,3.071406841,2.797865391
105253,02:09.0,FDV UNIT A               ,13,58862.45703,17.18869019,0.900279999,413.7030029,238.8537598,26.64216614,50.02936554,5.641354084,0.892274022,415.5431519,239.5180511,26.39653015,5.99575901,0.894762993,415.1897278,240.3647156,27.87823486,5.617883205,0.910528004,413.3122253,239.4186249,25.88346481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105254,02:09.0,MF DB-1                  ,4,32199.69336,1.01006937,0.408424944,418.2131653,241.4580536,3.412991762,50.03654861,2.088896036,0.727972746,417.2919922,240.4188232,11.93529701,2.587833166,0.77883482,419.213623,241.8491211,13.73872471,2.351145267,0.792978644,416.0647583,241.0596466,12.30725861,9.157122612,5.857815266,2.869469881,1.967325926,3.322698593,1.967325926,2.964954138,1.806396723,44.49951553,35.85156631,37.77235413,0,0,2.835054874,3.114843607,2.555265903,3.012738466,3.003955841,3.251165867,2.774324179,2.685477972
105255,02:09.0,FDV UNIT B               ,3,60677.26953,18.21422386,0.88724798,418.4656677,241.6018524,28.32305717,50.02900314,5.99187851,0.886271,417.5590515,240.8958435,28.0651474,6.357050419,0.888875008,419.2135925,241.7776489,29.58003235,5.879292488,0.888041019,418.1639709,241.5132599,27.37264824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105256,02:09.0,WSHN FAN DB              ,2,183270.5469,29.47866631,0.969138086,414.2442627,239.1663818,42.40475845,50.03937149,10.42135048,0.973392367,413.1708984,237.7202301,45.03704834,8.833179474,0.975162387,414.0732117,239.6396332,37.79910278,9.971530914,0.95980376,410.4753113,238.2016602,43.79072952,30.15351486,7.375516891,10.70621777,2.453272104,9.058162689,2.453272104,10.38913536,2.915941,5.849481106,4.881622791,4.711929798,17.41863441,0,3.043987274,3.309040546,2.77893424,3.297232389,3.286284208,3.501738548,3.075871229,2.844643831
105251,02:08.0,MF DB-2                  ,5,0,-0.360868871,-1.123142362,417.3091125,240.9358673,0.569273829,50.0364151,-0.12604548,-0.916979194,416.7571716,240.1959381,0.572271585,-0.128335506,-1.150748253,418.5047302,241.4886475,0.625768423,-0.110557579,-1.120515108,415.3933716,240.6914063,0.52293098,0.414280444,0.084778294,0.137457311,-0.054836549,0.151115969,-0.054836549,0.125707194,0.059827432,33.53671265,33.1205368,42.85927582,75.8026123,0,2.936408281,3.258862019,2.613954544,3.112142563,3.145097971,3.427587509,2.862592936,2.722213984
105248,02:11.0,WSHN LGT DB              ,1,409738.9375,27.34523201,1.00772059,420.824585,242.9668427,37.81638718,50.00251389,10.51110363,1.007128,420.7505798,242.0131836,43.74375534,8.961064339,1.011071682,422.4846191,243.8636932,37.15759659,7.867092133,1.004835129,419.1479187,242.9494171,32.53599548,27.55326843,-3.382867813,10.58656502,-1.261773348,9.061388969,-1.261773348,7.905314922,-0.776443183,9.334360123,10.64146614,8.093486786,41.23433304,0,2.941448689,3.135015488,2.747881889,3.208585024,3.145118475,3.372325659,2.928439379,2.881839752
105249,02:11.0,FDV UNIT B               ,3,60659.125,18.37282944,0.883919001,424.4021912,245.029068,28.27504539,49.99623489,6.016618252,0.888924003,423.3487549,243.6493988,27.77937126,6.213284492,0.867672026,426.2434082,245.6664124,29.1487484,6.13642025,0.897409022,423.1785889,244.9452972,27.85078621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105250,02:11.0,MF DB-2                  ,5,0,-0.275283068,-1.115978718,421.2177734,243.1934357,0.426762193,50.0224762,-0.086137176,-0.898933768,421.4871826,243.1301117,0.394116104,-0.10169927,-1.10499835,423.3335266,244.1239929,0.465461314,-0.08686386,-1.139296055,420.3919678,243.4933929,0.414930344,0.310373664,0.060088258,0.095821492,-0.041977916,0.113630272,-0.041977916,0.100921884,0.051379915,33.62271881,31.1257534,47.25970078,75.47471619,0,2.78262949,3.024077892,2.541181087,2.945757389,2.909850121,3.163080931,2.68027854,2.703811169
105245,02:10.0,FDV UNIT A               ,13,58845.31641,17.1493988,0.897328019,420.4737549,242.7629395,26.23954964,49.99629211,5.529820919,0.884612024,421.98349,242.837204,25.74204826,5.949093342,0.894216001,422.0153809,244.2680206,27.23590469,5.754849911,0.913048983,418.6994019,243.008606,26.05355263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105246,02:10.0,WSHN FAN DB              ,2,183241.4219,28.65678406,0.968397319,417.0970764,240.813858,40.96874237,50.01194,10.57524776,0.972753346,417.3236084,240.4996185,45.2036438,8.673583984,0.974728346,418.734314,241.7785492,36.80418777,9.426893234,0.957785428,415.7339478,240.9104156,40.93266296,29.6123085,7.337855339,10.87145901,2.520466566,8.898463249,2.520466566,9.842385292,2.829530001,5.629265308,4.936202526,4.781861305,17.93502045,0,3.020964384,3.198088646,2.843840122,3.226574898,3.207829952,3.389387846,3.019634962,2.88864851
105247,02:10.0,MF DB-1                  ,4,32196.24805,0.826680064,0.337524205,424.3953552,245.0276337,3.330775499,50.00109482,0.006862789,0.008930905,424.2576904,244.6276703,3.141229153,0.436505884,0.412930787,425.9888,245.6791992,4.302733898,0.381586462,0.611646235,423.0006104,245.0393219,2.548364639,2.449391603,2.224722147,0.768431604,0.768400908,1.05709219,0.768400908,0.623867929,0.493561536,19.66431618,11.36553478,17.3272934,0,0,2.668367863,2.860342264,2.4763937,2.822711229,2.784325838,2.998975039,2.57586956,2.617064953
105239,02:09.0,MF DB-1                  ,4,32190.10938,13.75421524,0.841463566,414.3582458,239.2327271,22.77335548,50.02090454,2.161521912,0.759179771,414.7551575,239.1390686,11.90596199,2.638767958,0.805931389,417.1607056,240.3622894,13.6218729,2.447972059,0.832199335,414.0230408,239.7841797,12.2641449,9.062934875,5.422554016,2.847180605,1.853175759,3.274184465,1.853175759,2.941569567,1.631031752,28.59309006,26.20767593,26.63010597,0,0,3.119260788,3.39346838,2.845053434,3.247953892,3.286297798,3.546165228,3.038353205,2.935801029
105240,02:09.0,WSHN LGT DB              ,1,409709.3125,27.892313,1.008111238,408.3812561,235.7843018,39.75833511,50.02740097,10.31545258,1.007698536,408.5715332,235.4821625,44.14551926,9.801716805,1.010731697,411.2313843,236.7732391,41.84614182,7.821157455,1.004791737,407.9475403,236.2861481,33.21518707,28.16234398,-3.503528357,10.39548206,-1.287440896,9.908046722,-1.287440896,7.858814716,-0.768421769,9.143115997,10.40750027,7.691309452,41.10203934,0,3.408377171,3.660793543,3.15596056,3.675647736,3.678445578,3.944120884,3.420027733,3.222582579
105241,02:09.0,WSHN FAN DB              ,2,183213.0469,28.4603672,0.969897151,409.6057434,236.489624,41.37864304,50.02258682,10.53961849,0.973532021,410.2169189,237.0774384,45.6651001,8.573187828,0.975600302,412.4700623,237.6313782,36.97997665,9.889518738,0.95877862,410.333252,237.2996826,43.48706055,29.92847252,7.334650517,10.8261652,2.474327326,8.787602425,2.474327326,10.3147049,2.930967093,6.722217083,5.617462635,6.087970734,10.61905956,0,3.613110065,3.763721228,3.462498665,4.089126587,3.803942204,4.021699429,3.596749544,3.762648582
105242,02:09.0,MF DB-2                  ,5,0,-0.547118902,-0.635761619,414.1581726,239.1175385,1.199063182,50.02516556,-0.178901196,-1.372399688,414.8967285,238.4077454,1.195665598,-0.129946128,-1.539413214,415.8962097,240.5081482,1.173064828,-0.114145905,-1.111380458,411.0985107,239.0054474,0.539491057,0.695640683,0.531264782,0.285055935,0.221926227,0.282131642,0.221926227,0.128453061,0.058914363,120.1708527,126.5192261,38.01021957,77.56798553,0,3.173913956,3.414597988,2.933230162,3.431707621,3.317678928,3.63356328,3.018089056,3.163523912
105243,02:09.0,FDV UNIT B               ,3,60640.64063,18.3599968,0.840946972,414.513916,239.3201752,30.40172577,50.01493835,5.793433666,0.828552008,412.3168945,237.2012939,29.47807693,6.387449741,0.829087973,416.2720337,239.8341217,32.1229744,6.183140755,0.872708023,412.0809631,238.7677155,29.61120605,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105244,02:09.0,FDV UNIT A               ,13,58828.13672,17.09275055,0.907262981,411.5852051,237.6312256,26.4255352,50.02073669,5.394599915,0.894254029,411.5256348,235.9875336,25.56286621,5.855358124,0.901355982,414.1473389,239.5514984,27.11804199,5.972231388,0.926777005,408.1542358,237.4528198,27.21098137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105234,02:08.0,MF DB-2                  ,5,0,-0.405668557,-1.106211066,417.5646973,241.0832672,0.627487719,50.09130478,-0.13821283,-1.069408655,416.0002136,240.1331482,0.618496537,-0.139243737,-1.138333559,417.5819702,240.7895508,0.671118021,-0.122777604,-1.111773014,415.8390808,240.4534302,0.574900627,0.448347449,0.199877292,0.148521513,0.054367762,0.161598206,0.054367762,0.138227716,0.063502461,28.61761475,26.70175171,37.47969437,69.80322266,0,2.890199184,3.139688015,2.640710115,3.132284164,3.035310984,3.314732075,2.764606714,2.860326767
105235,02:08.0,MF DB-1                  ,4,32183.58398,1.010157824,0.412770003,417.2935791,240.9263916,3.385051727,50.08557129,0.084915884,0.105402045,415.1272583,239.6191254,3.362160444,0.54648906,0.531739295,417.4845581,240.437973,4.27444458,0.36883086,0.642483294,415.4057922,240.1833038,2.38705945,2.407447577,2.111460924,0.805637956,0.801150322,1.02773881,0.801150322,0.574070752,0.439910203,17.32146454,10.84762764,18.27210617,0,0,2.775394917,2.971367121,2.579422712,2.980154276,2.894130468,3.121138096,2.673765659,2.764420748
105238,02:08.0,FDV UNIT A               ,13,58810.85547,17.31534195,0.895330012,410.5272522,237.0200958,27.19944954,50.08046722,5.791916847,0.900153995,410.8207092,237.595047,27.08122253,6.00671339,0.898370981,412.6671143,237.6196442,28.13836288,5.539054394,0.895825982,411.702179,237.7150726,25.98734093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105236,02:07.0,WSHN FAN DB              ,2,183183.875,29.06874466,0.970211267,411.1840515,237.4003143,42.08503723,50.11417389,10.44334698,0.974003017,410.1564941,235.4440155,45.5398674,8.765738487,0.976364553,411.4321289,238.3569336,37.6659317,9.674445152,0.961366892,405.9824219,236.2490845,42.83200073,29.76324272,7.139435768,10.72208881,2.428930759,8.977935791,2.428930759,10.06321907,2.770103216,5.942304134,5.344893456,5.210686684,14.00704193,0,3.359799385,3.585479736,3.134119034,3.429413557,3.552943945,3.69459939,3.41273427,3.080976009
105237,02:07.0,FDV UNIT B               ,3,60622.37109,18.40691948,0.884589016,417.3923645,240.9819946,28.78004646,50.0810051,5.912184715,0.865809977,417.7238464,240.1898041,28.42959213,6.410127163,0.873746991,419.4602661,242.3887787,30.26691818,6.139355659,0.888329983,416.3570251,241.244339,28.6584816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105233,02:07.0,WSHN LGT DB              ,1,409681.625,28.65173912,1.007822514,410.5415955,237.0316162,40.60896683,50.08277893,10.30358315,1.00800252,409.6362915,236.4702606,43.92393112,9.876613617,1.0100317,410.9519958,236.993988,42.09683609,8.489113808,1.004990578,408.8121033,236.6033325,36.09835052,28.89509392,-3.572312593,10.38670349,-1.311402321,9.976696968,-1.311402321,8.531692505,-0.85130018,9.582362175,9.950728416,8.447115898,60.6027298,0,3.079574585,3.32939887,2.829750299,3.15781188,3.3176682,3.476077318,3.170073748,2.752520323
105232,02:09.0,WSHN LGT DB              ,1,409652.125,29.45911407,1.00690794,419.2214661,242.0418854,40.86029053,50.04881287,11.1073637,1.005319834,416.2090759,239.785614,46.56980133,9.716483116,1.010627031,420.0600281,241.7633057,40.62175751,8.544425964,1.004838228,416.0522766,241.0147247,35.55335999,29.57358551,-3.421833038,11.16676903,-1.150304317,9.820850372,-1.150304317,8.585967064,-0.843573391,8.11507225,9.712759018,7.667146683,48.32954788,0,3.559074163,3.771846056,3.346302271,3.653405905,3.7882092,3.857686996,3.705517292,3.301609993
105227,02:08.0,FDV UNIT B               ,3,60603.97656,18.5684433,0.874866009,420.8926086,243.0026855,29.11194801,50.04624176,5.828733921,0.825538993,421.1630554,241.8756866,29.19069672,6.769622326,0.871639013,422.0455627,244.2394257,31.79890823,5.990103722,0.874406993,418.3856201,242.7940674,28.27654266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105228,02:08.0,FDV UNIT A               ,13,58793.55859,17.37961006,0.902010024,418.7740479,241.7825775,26.56517029,50.04844284,5.72941637,0.901104987,418.3986206,240.3192902,26.45734024,5.67591095,0.886102974,421.787323,243.6174164,26.29316902,6.08774662,0.922966003,416.1738281,241.7893829,27.31976891,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105229,02:08.0,MF DB-1                  ,4,32177.82031,8.247236252,0.746828079,421.7818604,243.5186157,15.11342335,50.06575012,1.35446322,0.637274981,423.5410461,243.9910126,8.710969925,1.925968289,0.734160662,425.4841309,245.4111633,10.6896553,1.711280107,0.745200038,422.3233948,244.673584,9.38768959,7.045163155,4.950444221,2.125398397,1.637909532,2.623360872,1.637909532,2.296403885,1.531336308,45.46358109,44.87534332,52.65729523,0,0,3.722045422,3.997208834,3.446882248,3.62447381,3.866647959,3.955387354,3.768477917,3.365392685
105230,02:08.0,WSHN FAN DB              ,2,183154.8594,29.54618454,0.968023658,417.4978333,241.0476532,42.2181282,50.05574799,10.79476643,0.972172379,419.375946,241.6799164,45.94406509,9.139667511,0.975424051,421.2878723,243.3773804,38.49964905,10.09086323,0.958901346,418.1137695,242.2552948,43.53739166,30.99706078,7.651674747,11.10375786,2.601241112,9.369943619,2.601241112,10.5233593,2.985896349,7.097798347,6.757196903,6.117656231,17.86291313,0,3.919985056,4.126699924,3.713270187,4.08823967,4.141151428,4.182991982,4.086718559,3.694400549
105231,02:08.0,MF DB-2                  ,5,0,-0.605436325,-1.578680515,422.4294434,243.8933716,1.965301514,50.06446457,-0.207209557,-1.501259923,421.7445984,243.0575562,1.709331989,-0.131320789,-1.679697156,424.8863525,244.7556763,1.675096631,-0.114438497,-1.108356476,421.2426147,244.0056152,0.525567889,0.953801036,0.806602001,0.41546607,0.360105872,0.409989417,0.360105872,0.128345564,0.058106918,242.2507019,225.7212219,41.71366501,74.29888916,0,3.648343563,3.855905294,3.440781593,3.67570591,3.772522449,3.905184507,3.626351833,3.467387438
105224,02:08.0,WSHN FAN DB              ,2,183125.0313,29.89399529,0.967036784,418.2164001,241.459671,42.67600632,49.94964981,10.60367203,0.970067263,416.7947388,240.4290924,45.463974,9.369923592,0.973767102,417.5630493,241.2608948,39.88356781,9.645882607,0.957673967,415.1149597,240.4638214,42.01976013,30.62540627,7.743281364,10.93086243,2.654410601,9.622345924,2.654410601,10.07219887,2.899335146,6.491123199,5.343022346,5.556496143,30.04797363,0,3.342367649,3.639271021,3.045464039,3.506042719,3.584334135,3.790235519,3.388856649,3.025091887
105226,02:08.0,WSHN LGT DB              ,1,409628.5625,20.50099182,1.007202268,417.3554688,240.9638214,28.56192589,49.95935059,7.73876667,1.007123113,419.3643188,240.8549347,32.36091614,6.918083668,1.009175539,420.2467346,243.1518402,28.71517754,5.809501648,1.005254388,415.6696777,241.5824432,24.25926018,20.61662292,-2.470223188,7.794286251,-0.928648472,6.982148647,-0.928648472,5.840188026,-0.597903013,8.406130791,9.212730408,7.452103615,41.2600441,0,3.676660538,3.96714735,3.386173487,3.964074373,3.913719654,4.144324303,3.68025589,3.554851532
105225,02:07.0,FDV UNIT A               ,13,58776.16406,17.41403198,0.884307027,415.9846497,240.1698761,27.32883644,49.95565033,5.378305435,0.868798018,420.327179,241.5859375,25.62448311,6.163577557,0.895677984,419.0426025,243.1036835,28.30669785,5.929838181,0.910452008,415.6812439,241.5356445,27.14716339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105222,02:07.0,FDV UNIT B               ,3,60585.36719,18.6448288,0.884534001,421.4516602,243.3255463,28.87375069,49.9498291,5.804120064,0.855394006,421.1643982,241.7630157,28.06598091,6.60349369,0.881452978,422.2818909,244.2849426,30.66748047,6.213543892,1.100301027,418.4633484,242.8547821,28.47746086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105223,02:07.0,MF DB-1                  ,4,32172.63477,4.497727394,0.614307702,420.7897034,242.9453583,10.04300404,49.95111465,1.24006331,0.530116379,421.5393066,242.4750366,9.647295952,1.739073277,0.646004975,422.5986023,244.2889862,11.01991272,1.528755665,0.653562188,418.7872009,243.0523071,9.650089264,7.370384216,5.808826923,2.33922863,1.983490109,2.692043304,1.983490109,2.339112759,1.770410895,23.15441322,17.92916107,18.83080482,0,0,3.388318777,3.69519639,3.081441164,3.467425823,3.568640232,3.741519928,3.402296543,3.120037317
105218,02:08.0,FDV UNIT B               ,3,60568.23828,11.67076874,0.848926008,419.2842712,242.0743561,18.92967033,50.02545929,4.003067493,0.857563019,420.8114929,242.3026886,19.26499367,3.953199625,0.849819005,419.3887024,242.908783,19.15044594,3.747769356,0.839071989,418.851532,242.305069,18.47950935,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105220,02:08.0,FDV UNIT A               ,13,58758.70703,17.81148911,0.888252974,415.7487488,240.0341949,27.8474102,50.02339172,6.103692055,0.896040976,414.9809265,239.6954498,28.41875458,5.996551514,0.887789011,416.9234924,239.9602356,28.14833641,5.708756447,0.883216977,415.71698,240.106308,26.85743904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105221,02:08.0,MF DB-1                  ,4,32167.82813,0.718598902,0.318070114,418.372467,241.5496826,3.116619825,50.0281105,-0.030056948,-1.955678225,419.112793,241.7976532,2.804629326,0.37042594,0.371390253,419.088623,242.1050262,4.11971426,0.377732873,0.64367485,417.4003296,241.6428986,2.434749603,2.26239419,2.052659273,0.6781528,0.67748636,0.997403502,0.67748636,0.586838007,0.449106574,20.90180779,11.56456661,18.39237595,0,0,2.244673729,2.363112211,2.126235008,2.127509117,2.282399893,2.333227396,2.255630493,2.076250553
105219,02:07.0,WSHN FAN DB              ,2,183096.1875,26.12991714,0.965418458,414.4967041,239.3113403,37.69916916,50.04273987,9.586325645,0.96907562,418.0671387,240.6483154,41.10660934,8.863289833,0.967423081,417.88797,241.5534668,37.92846298,7.66586113,0.956111848,415.8268738,240.9073029,33.33502579,27.07173347,7.109695911,9.89223671,2.441045761,9.161751747,2.441045761,8.017745018,2.349214315,2.815995932,3.263850212,2.773370028,10.37466717,0,1.776145935,1.890663862,1.661627889,1.560173512,1.8196069,1.792324901,1.84642899,1.496579409
105216,02:07.0,MF DB-2                  ,5,0,-0.196908325,-1.200833082,419.0578613,241.9455414,0.339501351,50.02882767,-0.063777126,-1.151943088,419.811615,242.0718842,0.310667336,-0.059055541,-1.271021605,419.527771,242.5071564,0.334057659,-0.074083544,-1.177753806,417.7989807,241.9385986,0.3734878,0.246314183,0.146584347,0.075203829,0.039850898,0.081011377,0.039850898,0.090098977,0.051278207,43.30616379,49.55431747,52.10124207,67.15309906,0,2.305032969,2.43753314,2.172532797,2.170289755,2.360784769,2.41720438,2.304682255,2.110824585
105217,02:07.0,WSHN LGT DB              ,1,409604.7813,22.93457985,1.007680535,415.953949,240.1543732,32.08060455,50.03146362,8.812604904,1.007974029,416.3478394,239.7990875,37.04535294,7.232470512,1.009200215,416.2731934,240.5246735,30.34877396,6.867109299,1.00579834,414.3843689,239.9897919,28.8223896,23.09023094,-2.850254297,8.883440971,-1.119610548,7.299628735,-1.119610548,6.907159805,-0.74274087,8.663954735,9.458582878,7.192321777,34.61365891,0,2.702900887,2.733681679,2.672119856,2.846208096,2.768647194,2.731524944,2.81588006,2.767490864
105210,02:07.0,FDV UNIT B               ,3,60566.82422,0,0,422.3766785,243.8593292,0,50.03604507,0,0,422.5010376,243.0162506,0,0,0,423.2454224,244.6721649,0,0,0,420.8554077,243.7575073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105212,02:07.0,MF DB-2                  ,5,0,-0.19025892,-1.197987676,421.1468201,243.1504059,0.325192004,50.03790665,-0.067650996,-1.154213786,421.8406982,242.7402496,0.329512417,-0.060689807,-1.271223307,422.6856384,244.3826752,0.340761811,-0.063213833,-1.182139397,419.3083801,243.2263336,0.318654925,0.240553901,0.144172728,0.079985924,0.042674247,0.083276287,0.042674247,0.077291697,0.044474911,57.85968399,57.73638535,57.59574127,0,0,1.258025408,1.220213652,1.295837164,0.950556815,1.184319139,1.030105948,1.341334224,1.121996999
105213,02:07.0,FDV UNIT A               ,13,58758.53125,0,0,423.4211731,244.4622192,0,50.03887177,0,0,423.5475769,243.5060883,0,0,0,424.4131165,245.4622498,0,0,0,421.6563416,244.3377838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105214,02:07.0,WSHN LGT DB              ,1,409600.5938,0.62350595,1.016568542,422.0826721,243.6906128,0.86815691,50.04027176,0,0,422.2591553,243.0758667,0,0.037630841,1.144449472,423.3989563,244.5771027,0.179838419,0.585808098,1.007238746,420.4826965,243.6699677,2.424749374,0.6340639,-0.093642689,0,0,0.043984361,0,0.590079546,-0.070871137,0,26.67052841,6.364191532,6.853984356,0,1.272280693,1.24547112,1.299090266,0.949826121,1.199997187,1.039336205,1.359248638,1.106408954
105215,02:07.0,MF DB-1                  ,4,32167.07813,0.735552728,0.311454415,422.2937317,243.8126068,3.226731062,50.04150009,-0.028253606,-1.959706664,421.5186768,242.6188965,2.890122414,0.372915655,0.364459246,422.5271912,244.1711273,4.190514088,0.378844261,0.627228737,419.3736877,243.146347,2.489180088,2.328397989,2.123868942,0.70119828,0.700628817,1.023202538,0.700628817,0.603996992,0.470414072,23.27482224,13.89855862,17.96033859,0,0,1.22626543,1.208400011,1.244130731,0.902855039,1.160774231,1.002337933,1.314072132,1.061779022
105211,02:06.0,WSHN FAN DB              ,2,183085.8281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105208,02:07.0,FDV UNIT A               ,13,58758.53125,0,0,426.3742371,246.1671753,0,50.04269028,0,0,426.4723206,245.3829956,0,0,0,427.9950256,247.2783051,0,0,0,425.2932739,246.289917,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105209,02:07.0,FDV UNIT B               ,3,60566.82422,0,0,426.1912842,246.0613556,0,50.0487442,0,0,426.7828369,245.5035248,0,0,0,428.1871948,247.3398132,0,0,0,425.5484924,246.4358368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105204,02:07.0,WSHN LGT DB              ,1,409600,0.625157595,1.015918255,425.9450378,245.9206696,0.861224174,50.04415894,0,0,426.0075684,245.2075348,0,0.038132276,1.133747339,427.8657837,246.9500275,0.178253919,0.587162971,1.007285595,424.4052124,246.0061035,2.405720472,0.635492027,-0.093259461,0,0,0.044019811,0,0.591472149,-0.071266882,0,23.76002312,6.375182629,6.781105042,0,1.213494062,1.236520767,1.190467238,0.941639602,1.184324741,1.07679522,1.297529459,1.004544735
105205,02:07.0,WSHN FAN DB              ,2,183085.8281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105206,02:07.0,MF DB-1                  ,4,32166.33789,0.753067851,0.304394275,426.8951721,246.4692841,3.344153166,50.05425644,-0.026651531,-1.964165688,426.7706604,245.8031921,3.025766373,0.382569999,0.355530471,428.1336365,247.2019348,4.352935314,0.395916551,0.611108899,425.1574707,246.3492432,2.633144617,2.467662811,2.261831045,0.743743062,0.743265331,1.076054096,0.743265331,0.647865772,0.512815833,23.30867767,13.32993793,17.76844406,0,0,1.254992247,1.265151501,1.244833112,0.974710107,1.215673685,1.089483976,1.335448623,1.07603991
105207,02:06.0,MF DB-2                  ,5,0,-0.191787541,-1.185706854,425.8166809,245.8467255,0.31934163,50.04281616,-0.069034517,-1.148037434,426.0260315,245.3414459,0.330274343,-0.059313908,-1.251577854,427.4289551,246.8811951,0.321012437,-0.063594602,-1.159462214,424.2485046,245.8954315,0.308230668,0.23594135,0.135977909,0.081029981,0.042427517,0.079251938,0.042427517,0.075659424,0.040988717,55.02780151,51.81030655,54.19771194,0,0,1.290471911,1.320931435,1.260012388,0.990202487,1.262733102,1.141772509,1.377629042,1.071963191
105203,02:08.0,WSHN FAN DB              ,2,183085.8281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105198,02:07.0,MF DB-2                  ,5,0,-0.190799639,-1.182011724,425.0295715,245.391922,0.316830844,50.0599556,-0.069131508,-1.132459164,425.4432068,244.9712524,0.325290203,-0.060208254,-1.244956732,426.1490173,246.3123627,0.323741198,-0.061792124,-1.149438381,423.5831909,245.4085693,0.296595097,0.232076809,0.130122051,0.079686746,0.039633464,0.079741463,0.039633464,0.072648615,0.038204107,52.81133652,52.06416702,50.93960571,0,0,1.09503758,1.065038085,1.125037074,0.781374872,1.019620299,0.854367495,1.191281796,0.942678928
105199,02:07.0,FDV UNIT B               ,3,60566.82422,0,0,423.5219727,244.5204468,0,50.06194687,0,0,423.848999,243.8819885,0,0,0,424.5516052,245.401825,0,0,0,422.4358521,244.5724945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105200,02:07.0,FDV UNIT A               ,13,58758.53125,0,0,425.6771545,245.7647247,0,50.05577469,0,0,425.6373596,244.8868408,0,0,0,426.6386108,246.6077881,0,0,0,424.1459961,245.6475067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105201,02:07.0,MF DB-1                  ,4,32165.58398,0.745231032,0.308369845,424.8995361,245.3167877,3.281946421,50.06532288,-0.023670269,-1.967589855,425.0806885,244.7662659,2.983807564,0.378523916,0.360296965,425.7848816,246.0400696,4.269990444,0.385500401,0.614395976,423.262146,245.2068939,2.562947035,2.408370256,2.205034256,0.730335474,0.729951799,1.050588727,0.729951799,0.627446175,0.495053649,23.007267,13.33110523,16.74305153,0,0,1.195707202,1.161941767,1.229472637,0.887881219,1.121580124,0.941613793,1.307450294,1.03830421
105202,02:07.0,WSHN LGT DB              ,1,409599.375,0.625211,1.016162634,427.1600342,246.6220703,0.859533072,50.0521431,0,0,427.1305542,245.967041,0,0.037824668,1.134477377,428.4202881,247.383255,0.176655188,0.586866081,1.007230997,425.5395813,246.5471039,2.40017128,0.634842157,-0.092849597,0,0,0.043701533,0,0.591140628,-0.070960812,0,22.45438766,6.194751263,6.837896824,0,0.889843225,0.879422486,0.900263906,0.613499284,0.841174304,0.712769032,0.968481064,0.722329199
105197,02:07.0,FDV UNIT A               ,13,58758.53125,0,0,426.5667725,246.2783966,0,49.98135376,0,0,425.6565552,245.0878906,0,0,0,428.2231445,246.9410706,0,0,0,425.8167725,246.2774658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105192,02:07.0,MF DB-2                  ,5,0,-0.192071661,-1.189343214,425.7253418,245.793808,0.321332842,49.98709869,-0.069954045,-1.148344874,424.9207153,245.056015,0.335184336,-0.059334379,-1.260339499,427.3536377,246.3132629,0.325676322,-0.061885711,-1.148179054,424.8923645,245.7920685,0.295321226,0.235008419,0.135091692,0.082138941,0.043049231,0.080218397,0.043049231,0.072651088,0.038057048,56.1067276,53.52182388,51.17108154,0,0,1.213756323,1.122748375,1.304764152,0.726269722,1.074504137,0.803372741,1.342798114,1.036352992
105193,02:07.0,MF DB-1                  ,4,32164.8418,0.750673354,0.306579947,425.7477112,245.8066864,3.319660902,49.97980881,-0.021476571,-1.970966339,425.1495056,245.108551,3.017894268,0.3796781,0.357093841,427.3789063,246.3401031,4.316165447,0.391728461,0.606173873,424.9347534,245.8489838,2.625907421,2.449187517,2.246511698,0.739711642,0.73939985,1.063244581,0.73939985,0.646231174,0.513968468,23.39657593,13.68774319,17.08844376,0,0,1.253825665,1.160750389,1.346901059,0.746874988,1.105889082,0.813239515,1.40199101,1.062989235
105194,02:07.0,FDV UNIT B               ,3,60566.82422,0,0,426.1509094,246.0382233,0,49.97204971,0,0,425.3422852,245.0431061,0,0,0,427.4309998,246.5069733,0,0,0,425.4285583,245.9900055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105195,02:07.0,WSHN FAN DB              ,2,183085.8281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105196,02:06.0,WSHN LGT DB              ,1,409598.75,1.564199209,0.927077353,426.4317322,246.2012329,2.288918495,49.98015213,0.938531697,0.892195642,425.9903259,245.2621918,4.289021492,0.037096914,1.125548601,428.0769348,246.9763641,0.171769768,0.587146163,1.007026911,425.4469604,246.2433319,2.398870707,1.685659051,0.384550899,1.051934838,0.475105435,0.042423073,0.475105435,0.591301143,-0.069974549,14.14783287,23.4348259,6.27083683,10.16595173,0,1.15318203,1.055364251,1.250999928,0.71951586,1.019607067,0.757588267,1.281242967,0.998830497
105188,02:08.0,FDV UNIT B               ,3,60566.82422,0,0,424.2299805,244.929306,0,49.92352676,0,0,424.5408325,244.4934235,0,0,0,426.2602844,245.9963989,0,0,0,424.2018433,245.3744659,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105189,02:08.0,MF DB-1                  ,4,32164.0918,0.750407159,0.304702222,425.6745605,245.7644043,3.339305162,49.93852234,-0.024387972,-1.967537522,425.7111816,245.3744202,3.061717272,0.385854453,0.358549744,427.4589844,246.5652161,4.364578247,0.391939253,0.605558872,425.0715332,245.998764,2.630432844,2.474655867,2.270541906,0.751267076,0.750871181,1.076153159,0.750871181,0.647235513,0.515070379,22.96151733,14.2707634,17.36160278,0,0,0.945201755,0.903113842,0.987289727,0.712592542,0.876477599,0.754631221,1.001916647,0.8661533
105190,02:08.0,MF DB-2                  ,5,0,-0.193119138,-1.183736682,426.4067383,246.187149,0.320341438,49.94572449,-0.068904899,-1.147222877,426.0059204,245.4968872,0.329130858,-0.060591668,-1.242819071,427.9120789,246.8852234,0.324129134,-0.062899359,-1.152947426,425.3024902,246.187149,0.301636755,0.235080048,0.13393952,0.0808006,0.042200137,0.0800227,0.042200137,0.074256748,0.039468143,54.3766098,54.58724594,52.64146805,0,0,0.934049547,0.896805823,0.971293271,0.722044826,0.876474619,0.775767326,0.979246378,0.861962318
105191,02:08.0,WSHN FAN DB              ,2,183085.8281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105186,02:07.0,FDV UNIT A               ,13,58758.53125,0,0,426.1850281,246.0578613,0,49.93069458,0,0,426.0909424,245.3690948,0,0,0,427.9478455,246.8845978,0,0,0,425.7976379,246.3046112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105187,02:07.0,WSHN LGT DB              ,1,409597.75,0.757042825,1.046457529,423.9284973,244.7563934,1.081434131,49.92157364,0.136553958,0.833150923,423.6208496,244.1885376,0.671205223,0.037779164,1.136319399,425.4789734,245.3918304,0.178253919,0.58612293,1.007282376,423.1083069,244.8376923,2.410550356,0.798065305,-0.002528091,0.163900614,0.090644524,0.043742053,0.090644524,0.59042263,-0.071124896,18.76599884,26.3925705,6.003643036,6.896440029,0,1.010956287,0.948648691,1.073263884,0.754621327,0.935295939,0.778062046,1.093462944,0.915159106
105185,05:08.0,MF DB-2                  ,5,0,-0.191096887,-1.190362453,423.4720459,244.4927216,0.321788877,49.89738464,-0.068616837,-1.160769939,423.2981262,244.2037201,0.334809184,-0.060332924,-1.268301249,424.2322693,244.9084778,0.33668071,-0.062463433,-1.168203592,422.7340088,244.463501,0.307414174,0.239312232,0.142347947,0.081761651,0.044460066,0.082455963,0.044460066,0.07509461,0.041683573,57.94787598,59.06786346,54.77791977,0,0,1.163046598,1.116133809,1.209959507,0.860205412,1.074522972,0.915820897,1.239952207,1.046643853
105182,05:07.0,WSHN FAN DB              ,2,183085.8281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105183,05:07.0,MF DB-1                  ,4,32163.37891,0.746817589,0.306346178,424.5769958,245.1305695,3.314592361,49.90284348,-0.023364473,-1.968549967,424.4744263,244.996933,3.032310963,0.382923812,0.360637695,425.3833923,245.44104,4.326075077,0.388552547,0.608776748,424.2208557,245.1974945,2.603465796,2.44295454,2.239234686,0.742906868,0.742539346,1.061796427,0.742539346,0.638251305,0.506351233,23.05982018,14.05602646,17.47325897,0,0,1.155445576,1.104435086,1.206455946,0.824601769,1.058831811,0.889807284,1.232081771,1.032849669
105184,05:07.0,FDV UNIT A               ,13,58758.53125,0,0,424.8221741,245.271347,0,49.89994812,0,0,424.846405,244.8773499,0,0,0,426.0049438,245.8598633,0,0,0,424.7165527,245.4832764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105180,05:07.0,WSHN LGT DB              ,1,409596.625,0.759072661,1.046932936,422.9601746,244.1972656,1.087865949,49.89783096,0.135510594,0.835208356,421.2486572,242.7984924,0.668239951,0.037640497,1.134278536,422.7314148,243.9147644,0.178253919,0.585725546,1.007160902,420.521759,243.354599,2.424281359,0.795676529,-0.003012199,0.162247643,0.089225456,0.043478765,0.089225456,0.589950144,-0.070475392,18.23854065,23.50788307,5.90505743,6.500861168,0,1.148052931,1.092255592,1.20385015,0.840275526,1.05883646,0.885965765,1.238318205,1.02079761
105181,05:06.0,FDV UNIT B               ,3,60566.82422,0,0,422.4512024,243.9022675,0,49.88913727,0,0,422.2083435,243.1684113,0,0,0,423.7009888,244.5644836,0,0,0,421.7870483,243.9682159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
105177,02:07.0,MF DB-1                  ,4,32162.58789,0.736557007,0.314672053,420.9476013,243.035202,3.209283113,49.97518539,-0.022075608,-1.969304442,421.693573,243.0708313,2.958721876,0.379256606,0.368757755,422.7605591,244.0219879,4.214664459,0.376521051,0.617978275,420.6916504,243.4784546,2.503790617,2.356928825,2.153841972,0.719179034,0.718840122,1.028470874,0.718840122,0.609278798,0.479012042,22.72107697,14.69108009,17.84703255,0,0,1.09463191,1.053027749,1.136236191,0.837852359,1.019607425,0.871473372,1.16757834,1.006392479
105178,02:07.0,MF DB-2                  ,5,0,-0.190090224,-1.19973588,424.1048279,244.8580322,0.3233428,49.9757309,-0.068328753,-1.158696413,424.6408386,244.7843933,0.331792831,-0.061833438,-1.2617414,425.6627808,245.7898865,0.340761811,-0.060570732,-1.174448967,423.634613,245.170517,0.299546361,0.238343567,0.141802773,0.081217706,0.043903269,0.083755806,0.043903269,0.073370054,0.041404728,57.92765045,58.92206955,57.70181274,0,0,1.083452702,1.021212459,1.145693064,0.799977124,0.994116902,0.833213031,1.154647708,1.002327204
